time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001034459128277,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,0.0001089342986233,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,8.045862341532484e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001089338984456,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0005167229101061,287.3279724121094,294.1499938964844,299.6994323730469,291.0138854980469,297.0790100097656,299.2777709960937,283.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023065308108,1.7827510134793556e-08,0.0011022887192666,-0.0457194410264492,0.0,0.0,0.0,-0.0136506585404276,60.0,14.939131736755373,0.0,-1.1834937652110969e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405223858494524e-21,-2.7702561442149328e-21,-2.770266039686128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001033035659929,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.922119140625,0.0,0.0,0.0001087844138965,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,8.034793427214026e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0001087840064428,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0005160119617357,287.3052062988281,294.1499938964844,299.6623840332031,291.0325927734375,297.1296691894531,299.4938659667969,283.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.639699935913086,0.0,-1.1802357846590897e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.770257557853675e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0001033035659929,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.922119140625,0.0,0.0,0.0001087844138965,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244384765625,0.0,0.0,8.034793427214026e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0001087840064428,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.948486328125,0.0,0.0,0.0005160119617357,287.3052062988281,294.1499938964844,299.6623840332031,291.0325927734375,297.1296691894531,299.4938659667969,283.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.639699935913086,0.0,-1.1802357846590897e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.770257557853675e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0001031602878356,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,0.0001086335250874,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,8.02364811534062e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001086331176338,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0005152964149601,287.28204345703125,294.1499938964844,299.6255187988281,291.05877685546875,297.1785583496094,299.57293701171875,283.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.228721618652344,0.0,-1.1769611774070657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0001031602878356,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111022949219,0.0,0.0,0.0001086335250874,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,8.02364811534062e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001086331176338,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0005152964149601,287.28204345703125,294.1499938964844,299.6255187988281,291.05877685546875,297.1785583496094,299.57293701171875,283.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.228721618652344,0.0,-1.1769611774070657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001030158309731,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001084813993657,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,8.012411853997037e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.000108480999188,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0005145749892108,287.25860595703125,294.1499938964844,299.5888366699219,291.0917358398437,297.22564697265625,299.5887756347656,283.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.096238136291504,0.0,-1.1736643301674121e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001030158309731,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0001084813993657,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,8.012411853997037e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.000108480999188,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0005145749892108,287.25860595703125,294.1499938964844,299.5888366699219,291.0917358398437,297.22564697265625,299.5887756347656,283.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.096238136291504,0.0,-1.1736643301674121e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.7702573559052832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.0001029430568451,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8938293457031,0.0,0.0,0.0001084047544281,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,8.006751158973202e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0001084043615264,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193115234375,0.0,0.0,0.000514211540576,287.2467346191406,294.1499938964844,299.570556640625,291.11053466796875,297.2485046386719,299.58465576171875,283.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.047322273254396,0.0,-1.1720052128794125e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,0.0001028699480229,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001083277602447,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,8.001064270501956e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,0.000108327367343,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0005138464039191,287.2348327636719,294.1499938964844,299.55230712890625,291.1307373046875,297.2709350585937,299.57635498046875,283.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.000905990600586,0.0,-1.1703397007067909e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,0.0001027403122861,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772277832031,0.0,0.0,0.000108191241452,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,7.99098052084446e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0001081908558262,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0005131990183144,287.2137451171875,294.1499938964844,299.5202941894531,291.1695251464844,297.3094787597656,299.5554504394531,283.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.922123908996582,0.0,-1.1673893851593677e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0001027225371217,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,0.000108172520413,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,7.989598088897765e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828125,0.0,0.0,0.0001081721347873,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.0005131102516315,287.2108764648437,294.1499938964844,299.51593017578125,291.17510986328125,297.31463623046875,299.5522155761719,283.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.911554336547852,0.0,-1.1669851573969937e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.00010257348913,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001080155561794,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,7.978004578035325e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001080151778296,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,0.0005123658338561,287.18670654296875,294.1499938964844,299.47967529296875,291.22412109375,297.3568725585937,299.5222473144531,283.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.824960708618164,0.0,-1.1635982843927196e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.00010257348913,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001080155561794,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655090332031,0.0,0.0,7.978004578035325e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001080151778296,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,0.0005123658338561,287.18670654296875,294.1499938964844,299.47967529296875,291.22412109375,297.3568725585937,299.5222473144531,283.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.824960708618164,0.0,-1.1635982843927196e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001024229204631,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001078569912351,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,7.966292469063774e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.0001078566128853,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,0.0005116139072924,287.162353515625,294.1499938964844,299.44354248046875,291.277099609375,297.39752197265625,299.48931884765625,283.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.74059772491455,0.0,-1.1601819238649116e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001024229204631,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,0.0001078569912351,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,7.966292469063774e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,0.0001078566128853,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,0.0005116139072924,287.162353515625,294.1499938964844,299.44354248046875,291.277099609375,297.39752197265625,299.48931884765625,283.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.74059772491455,0.0,-1.1601819238649116e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001022710566758,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0001076970584108,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,7.954479951877147e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.000107696687337,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0005108554614707,287.1379089355469,294.1499938964844,299.4074401855469,291.3333435058594,297.43658447265625,299.4549865722656,283.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.658425331115724,0.0,-1.156741333829814e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,0.0001022710566758,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0001076970584108,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,7.954479951877147e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8444519042969,0.0,0.0,0.000107696687337,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,0.0005108554614707,287.1379089355469,294.1499938964844,299.4074401855469,291.3333435058594,297.43658447265625,299.4549865722656,283.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.658425331115724,0.0,-1.156741333829814e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521423339844,0.0,0.0,0.0001021947391564,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.000107616688183,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,7.948543498059735e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001076163171092,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548889160156,0.0,0.0,0.0005104743177071,287.1256103515625,294.1499938964844,299.3894348144531,291.36248779296875,297.4555358886719,299.4375915527344,283.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,11.618155479431152,0.0,-1.1550142176020017e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,0.000102118247014,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.824462890625,0.0,0.0,0.0001075361287803,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265686035156,0.0,0.0,7.942593947518617e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,0.0001075357649824,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,0.0005100922426208,287.1133117675781,294.1499938964844,299.3714294433594,291.3921813964844,297.47412109375,299.4200744628906,283.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.578409194946287,0.0,-1.1532844723660673e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,0.0001019649789668,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001073747189366,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,7.930671563372016e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0001073743624147,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0005093268118798,287.0886535644531,294.1499938964844,299.3354797363281,291.45294189453125,297.5101928710937,299.38494873046875,284.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.500398635864258,0.0,-1.149822637103171e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,0.0001019649789668,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.0,0.0,0.0001073747189366,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,7.930671563372016e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8176574707031,0.0,0.0,0.0001073743624147,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,0.0005093268118798,287.0886535644531,294.1499938964844,299.3354797363281,291.45294189453125,297.5101928710937,299.38494873046875,284.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980491596678803e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.500398635864258,0.0,-1.149822637103171e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.000101811827335,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0001072134327841,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.918758637970313e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001072130762622,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,0.0005085619050078,287.06396484375,294.1499938964844,299.2995300292969,291.5149841308594,297.5447998046875,299.3497009277344,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.42442798614502,0.0,-1.14636847570182e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.000101811827335,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0001072134327841,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,7.918758637970313e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001072130762622,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,0.0005085619050078,287.06396484375,294.1499938964844,299.2995300292969,291.5149841308594,297.5447998046875,299.3497009277344,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.42442798614502,0.0,-1.14636847570182e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001016596288536,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0001070531579898,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,7.906920654932037e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001070528014679,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0005078017711639,287.0392150878906,294.1499938964844,299.2635803222656,291.5776672363281,297.5780029296875,299.314453125,284.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599718850012323e-08,0.0010832410771399,-0.0398973859846591,0.0,0.0,0.0,-0.0125462561845779,60.0,11.350465774536133,0.0,-1.1429412438701549e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001016596288536,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0001070531579898,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,7.906920654932037e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001070528014679,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0005078017711639,287.0392150878906,294.1499938964844,299.2635803222656,291.5776672363281,297.5780029296875,299.314453125,284.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599718850012323e-08,0.0010832410771399,-0.0398973859846591,0.0,0.0,0.0,-0.0125462561845779,60.0,11.350465774536133,0.0,-1.1429412438701549e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001015200687106,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001069061763701,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,7.896064926171675e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001069058344,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0005071047926321,287.0144958496094,294.1499938964844,299.2276306152344,291.64031982421875,297.6098022460937,299.2791442871094,284.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817683069035,1.5425674959601565e-08,0.001081752940081,-0.0394423715770244,0.0,0.0,0.0,-0.0124599756672978,60.0,11.279012680053713,0.0,-1.139802847660576e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894897460937,0.0,0.0,0.0001015200687106,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001069061763701,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,7.896064926171675e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001069058344,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,0.0005071047926321,287.0144958496094,294.1499938964844,299.2276306152344,291.64031982421875,297.6098022460937,299.2791442871094,284.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817683069035,1.5425674959601565e-08,0.001081752940081,-0.0394423715770244,0.0,0.0,0.0,-0.0124599756672978,60.0,11.279012680053713,0.0,-1.139802847660576e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,0.0001014652007143,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0001068483979906,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.891796849435195e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689819335937,0.0,0.0,0.0001068480560206,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,0.0005068308091722,287.0021057128906,294.1499938964844,299.2096252441406,291.6714782714844,297.625244140625,299.261474609375,284.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.5357237259649992e-08,0.0010811677202582,-0.039263442158699,0.0,0.0,0.0,-0.0124260485172271,60.0,11.24472427368164,0.0,-1.138569913905485e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0001014169174595,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7556457519531,0.0,0.0,0.0001067975463229,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,7.888041000114754e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618713378906,0.0,0.0,0.0001067972116288,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.000506589654833,286.98974609375,294.1499938964844,299.191650390625,291.702392578125,297.6403503417969,299.2437744140625,284.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297008104653287e-08,0.0010806526988744,-0.0391059666872024,0.0,0.0,0.0,-0.0123961893841624,60.0,11.211849212646484,0.0,-1.1374853414736209e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0001013340224744,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0001067102493834,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,7.881593046477064e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481384277344,0.0,0.0,0.0001067099146894,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0005061756819486,286.9660339355469,294.1499938964844,299.15704345703125,291.76080322265625,297.66845703125,299.2096862792969,284.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193585056749725e-08,0.0010797682916745,-0.0388355627655983,0.0,0.0,0.0,-0.0123449191451072,60.0,15.481911659240724,0.0,-1.1356243589943916e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0001013307046378,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414245605469,0.0,0.0,0.0001067067496478,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74334716796875,0.0,0.0,7.881334749981761e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,0.0001067064149538,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.0005061591509729,286.9650573730469,294.1499938964844,299.15557861328125,291.76318359375,297.6695861816406,299.2082824707031,284.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189444368957083e-08,0.0010797329014167,-0.0388247370719909,0.0,0.0,0.0,-0.0123428665101528,60.0,16.210365295410156,0.0,-1.1355498941156841e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001012449210975,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0001066164113581,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,7.874661969253793e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.000106616076664,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0005057307425886,286.9403686523437,294.1499938964844,299.1194763183594,291.8221740722656,297.6976318359375,299.17266845703125,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082422422096897e-08,0.0010788178769871,-0.0385449081659317,0.0,0.0,0.0,-0.0122898118570446,60.0,15.90186595916748,0.0,-1.1336257443872456e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,0.0001012449210975,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0001066164113581,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,7.874661969253793e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.000106616076664,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,0.0005057307425886,286.9403686523437,294.1499938964844,299.1194763183594,291.8221740722656,297.6976318359375,299.17266845703125,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082422422096897e-08,0.0010788178769871,-0.0385449081659317,0.0,0.0,0.0,-0.0122898118570446,60.0,15.90186595916748,0.0,-1.1336257443872456e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001011469066725,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001065131800714,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,7.86703749326989e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001065128599293,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.000505241274368,286.9157409667969,294.1499938964844,299.083251953125,291.8786926269531,297.7243957519531,299.13702392578125,284.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292004525661,60.0,17.51471710205078,0.0,-1.1314295278452849e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001011469066725,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001065131800714,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,7.86703749326989e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001065128599293,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.000505241274368,286.9157409667969,294.1499938964844,299.083251953125,291.8786926269531,297.7243957519531,299.13702392578125,284.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252149283885,0.0,0.0,0.0,-0.0122292004525661,60.0,17.51471710205078,0.0,-1.1314295278452849e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0001010308114928,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,0.0001063909221556,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,7.858007302274927e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0001063906020135,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0005046614678576,286.89117431640625,294.1499938964844,299.04693603515625,291.9322204589844,297.7499389648437,299.101318359375,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815368487575142e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,15.696914672851562,0.0,-1.1288314993862516e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0001010308114928,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981506347656,0.0,0.0,0.0001063909221556,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,7.858007302274927e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040405273437,0.0,0.0,0.0001063906020135,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0005046614678576,286.89117431640625,294.1499938964844,299.04693603515625,291.9322204589844,297.7499389648437,299.101318359375,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815368487575142e-08,0.0010765346232801,-0.0378466062247753,0.0,0.0,0.0,-0.0121574224904179,60.0,15.696914672851562,0.0,-1.1288314993862516e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,0.000100965880847,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.000106322542706,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,7.852957060094923e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001063222225639,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,0.0005043371929787,286.8789367675781,294.1499938964844,299.0287170410156,291.9576721191406,297.7622375488281,299.0834350585937,284.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.0121172815561294,60.0,13.854241371154783,0.0,-1.1273798605770943e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,0.0001008969411486,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001062499432009,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,7.84759467933327e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,0.0001062496303347,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.0005039928946644,286.8667297363281,294.1499938964844,299.010498046875,291.982177734375,297.7742614746094,299.0655517578125,284.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.723695755004885,0.0,-1.125839830251607e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
