time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001007501632557,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001060953654814,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,7.836177246645093e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001060950526152,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0005032598273828,286.8423767089844,294.1499938964844,298.973876953125,292.0279541015625,297.79742431640625,299.0297546386719,284.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.86553192138672,0.0,-1.1225642992940268e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001007501632557,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0001060953654814,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,7.836177246645093e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0001060950526152,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0005032598273828,286.8423767089844,294.1499938964844,298.973876953125,292.0279541015625,297.79742431640625,299.0297546386719,284.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.86553192138672,0.0,-1.1225642992940268e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001005979429464,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001059350688592,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,7.824337808415294e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,0.000105934763269,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0005024995771236,286.8181457519531,294.1499938964844,298.9371032714844,292.0690002441406,297.81939697265625,298.993896484375,284.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275624238280216e-08,0.0010719196870923,-0.0364351049065589,0.0,0.0,0.0,-0.0118898497894406,60.0,14.864684104919434,0.0,-1.11917280776197e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001005979429464,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001059350688592,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559753417969,0.0,0.0,7.824337808415294e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,0.000105934763269,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0005024995771236,286.8181457519531,294.1499938964844,298.9371032714844,292.0690002441406,297.81939697265625,298.993896484375,284.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275624238280216e-08,0.0010719196870923,-0.0364351049065589,0.0,0.0,0.0,-0.0118898497894406,60.0,14.864684104919434,0.0,-1.11917280776197e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,0.0001004489022307,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0001057781119015,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,7.812745025148615e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,0.0001057778063113,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,0.0005017552175559,286.7940368652344,294.1499938964844,298.900146484375,292.10479736328125,297.8402099609375,298.9579467773437,284.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089792443883198e-08,0.0010703307343646,-0.0359490811824798,0.0,0.0,0.0,-0.0117977252230048,60.0,14.832379341125488,0.0,-1.1158569179769985e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,0.0001004489022307,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,0.0001057781119015,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,7.812745025148615e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6450500488281,0.0,0.0,0.0001057778063113,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,0.0005017552175559,286.7940368652344,294.1499938964844,298.900146484375,292.10479736328125,297.8402099609375,298.9579467773437,284.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089792443883198e-08,0.0010703307343646,-0.0359490811824798,0.0,0.0,0.0,-0.0117977252230048,60.0,14.832379341125488,0.0,-1.1158569179769985e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,0.0001003112774924,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001056331748259,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,7.802039908710867e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.0001056328837876,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0005010679014958,286.7701110839844,294.1499938964844,298.86297607421875,292.134765625,297.85968017578125,298.9217834472656,284.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918189267769776e-08,0.001068863319233,-0.0355002470314502,0.0,0.0,0.0,-0.0117126544937491,60.0,14.78919506072998,0.0,-1.1127993104764756e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419677734375,0.0,0.0,0.0001003112774924,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001056331748259,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,7.802039908710867e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.0001056328837876,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0005010679014958,286.7701110839844,294.1499938964844,298.86297607421875,292.134765625,297.85968017578125,298.9217834472656,284.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918189267769776e-08,0.001068863319233,-0.0355002470314502,0.0,0.0,0.0,-0.0117126544937491,60.0,14.78919506072998,0.0,-1.1127993104764756e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0001002479330054,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,0.0001055664688465,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,7.797112630214542e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0001055661705322,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,0.0005007514846511,286.7582092285156,294.1499938964844,298.84429931640625,292.1473999023437,297.8689880371094,298.90362548828125,284.419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839201784549005e-08,0.0010681879939511,-0.0352936424314975,0.0,0.0,0.0,-0.0116734970360994,60.0,14.765564918518066,0.0,-1.1113932885109537e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626953125,0.0,0.0,0.0001001903656288,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,0.0001055058382917,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,7.792635005898774e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0001055055472534,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,0.0005004639970138,286.746337890625,294.1499938964844,298.8255615234375,292.15838623046875,297.8780517578125,298.88543701171875,284.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767409434706224e-08,0.0010675740195438,-0.0351058579981327,0.0,0.0,0.0,-0.0116379065439105,60.0,14.740480422973633,0.0,-1.1101161589976985e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0001000944248517,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001054048043442,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,7.785172056173906e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.0001054045133059,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,0.0004999848315492,286.7227478027344,294.1499938964844,298.78790283203125,292.1750793457031,297.8952941894531,298.8487854003906,284.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.685422897338867,0.0,-1.1079891493182005e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0001000944248517,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951232910156,0.0,0.0,0.0001054048043442,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,7.785172056173906e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.0001054045133059,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,0.0004999848315492,286.7227478027344,294.1499938964844,298.78790283203125,292.1750793457031,297.8952941894531,298.8487854003906,284.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.685422897338867,0.0,-1.1079891493182005e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,0.0001000222400762,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001053287778631,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,7.77955719968304e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0001053284941008,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0004996244097128,286.6993103027344,294.1499938964844,298.75,292.1843566894531,297.9115295410156,298.8118591308594,284.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.624337196350098,0.0,-1.1063896465657309e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,0.0001000222400762,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,0.0001053287778631,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,7.77955719968304e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,0.0001053284941008,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0004996244097128,286.6993103027344,294.1499938964844,298.75,292.1843566894531,297.9115295410156,298.8118591308594,284.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.3557693634425051e-08,0.0010657805250957,-0.0345572903752327,0.0,0.0,0.0,-0.0115339402109384,60.0,14.624337196350098,0.0,-1.1063896465657309e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.99692565528676e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0001052729785442,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,7.775435369694605e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0001052727020578,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0004993597976863,286.6759948730469,294.1499938964844,298.7117614746094,292.1893615722656,297.9267578125,298.7745361328125,284.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.558298110961914,0.0,-1.1052159720748025e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,9.99692565528676e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0001052729785442,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,7.775435369694605e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0001052727020578,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0004993597976863,286.6759948730469,294.1499938964844,298.7117614746094,292.1893615722656,297.9267578125,298.7745361328125,284.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.558298110961914,0.0,-1.1052159720748025e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.991983824875206e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.0001052209336194,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.771591481287032e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.000105220657133,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0004991130554117,286.65289306640625,294.1499938964844,298.67315673828125,292.19366455078125,297.9408264160156,298.7368469238281,284.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.491981506347656,0.0,-1.1041216652074581e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,9.991983824875206e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.0001052209336194,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,7.771591481287032e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.000105220657133,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,0.0004991130554117,286.65289306640625,294.1499938964844,298.67315673828125,292.19366455078125,297.9408264160156,298.7368469238281,284.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.491981506347656,0.0,-1.1041216652074581e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,9.989686805056408e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0001051967410603,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,7.769803778501227e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001051964645739,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0004989983863197,286.64141845703125,294.1499938964844,298.6537475585937,292.195556640625,297.94744873046875,298.7178649902344,284.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401206366836504e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,14.459415435791016,0.0,-1.103613058717201e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,9.9874974694103e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001051736835506,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,7.768101204419509e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001051734070642,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0004988890723325,286.6299743652344,294.1499938964844,298.6342468261719,292.1972961425781,297.9538269042969,298.6987609863281,284.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373875340505492e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,14.427345275878906,0.0,-1.1031284685714129e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.983427298720926e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001051308136084,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,7.764934707665816e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001051305443979,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0004986858111806,286.60723876953125,294.1499938964844,298.5950012207031,292.2002258300781,297.9658508300781,298.6603698730469,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176180213689,60.0,14.36457347869873,0.0,-1.102227642491016e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.983427298720926e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001051308136084,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,7.764934707665816e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001051305443979,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0004986858111806,286.60723876953125,294.1499938964844,298.5950012207031,292.2002258300781,297.9658508300781,298.6603698730469,284.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323050218616572e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176180213689,60.0,14.36457347869873,0.0,-1.102227642491016e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.979790775105356e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001050925056915,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,7.76210508774966e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.000105092243757,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004985042614862,286.5846862792969,294.1499938964844,298.5555114746094,292.2025146484375,297.9769287109375,298.6216735839844,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.303791999816896,0.0,-1.1014229528427677e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.979790775105356e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0001050925056915,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,7.76210508774966e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,0.000105092243757,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0004985042614862,286.5846862792969,294.1499938964844,298.5555114746094,292.2025146484375,297.9769287109375,298.6216735839844,284.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.303791999816896,0.0,-1.1014229528427677e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.976567525882274e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001050585633493,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,7.759598520351574e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,0.0001050583014148,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0004983433755114,286.5623474121094,294.1499938964844,298.5157470703125,292.20416259765625,297.98699951171875,298.5826416015625,284.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.24496364593506,0.0,-1.100709994261706e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.976567525882274e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0001050585633493,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,7.759598520351574e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,0.0001050583014148,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.0004983433755114,286.5623474121094,294.1499938964844,298.5157470703125,292.20416259765625,297.98699951171875,298.5826416015625,284.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.24496364593506,0.0,-1.100709994261706e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,9.97374881990254e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001050288774422,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,7.757405546726659e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,0.0001050286155077,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.000498202687595,286.5401611328125,294.1499938964844,298.4757385253906,292.2052001953125,297.99615478515625,298.5433044433594,284.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.18800926208496,0.0,-1.100086279848256e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,9.97374881990254e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001050288774422,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,7.757405546726659e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819030761719,0.0,0.0,0.0001050286155077,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.000498202687595,286.5401611328125,294.1499938964844,298.4757385253906,292.2052001953125,297.99615478515625,298.5433044433594,284.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.18800926208496,0.0,-1.100086279848256e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.972527186619118e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0001050160062732,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,7.756454579066485e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001050157516147,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0004981416859664,286.5291748046875,294.1499938964844,298.4556884765625,292.2055053710937,298.0002746582031,298.5235290527344,284.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.160392761230469,0.0,-1.0998159893915729e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,9.971381950890644e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001050039427354,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,7.755564001854509e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,0.0001050036880769,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,0.0004980845260433,286.51824951171875,294.1499938964844,298.435546875,292.20562744140625,298.004150390625,298.5036926269531,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256792532362e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.133225440979004,0.0,-1.099562538797727e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.9692762887571e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001049817656166,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,7.753925456199795e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001049815109581,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,0.0004979794612154,286.4964904785156,294.1499938964844,298.3951721191406,292.2054748535156,298.0114440917969,298.4638671875,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.079753875732422,0.0,-1.0990964227630685e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.9692762887571e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,0.0001049817656166,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,7.753925456199795e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0001049815109581,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,0.0004979794612154,286.4964904785156,294.1499938964844,298.3951721191406,292.2054748535156,298.0114440917969,298.4638671875,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.079753875732422,0.0,-1.0990964227630685e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.967615915229544e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001049642669386,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,7.752633246127516e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000104964019556,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0004978965735062,286.4749450683594,294.1499938964844,298.3546447753906,292.2047424316406,298.01776123046875,298.423828125,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196559250354,60.0,14.027861595153809,0.0,-1.0987285747887657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.967615915229544e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001049642669386,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43475341796875,0.0,0.0,7.752633246127516e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,0.000104964019556,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0004978965735062,286.4749450683594,294.1499938964844,298.3546447753906,292.2047424316406,298.01776123046875,298.423828125,284.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544206655275e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196559250354,60.0,14.027861595153809,0.0,-1.0987285747887657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.966313518816604e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001049505517585,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,7.75161970523186e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0001049503043759,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004978316137567,286.45361328125,294.1499938964844,298.3139953613281,292.2034606933594,298.0231628417969,298.38360595703125,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,13.977492332458496,0.0,-1.0984399523294996e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,9.966313518816604e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,0.0001049505517585,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,7.75161970523186e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,0.0001049503043759,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004978316137567,286.45361328125,294.1499938964844,298.3139953613281,292.2034606933594,298.0231628417969,298.38360595703125,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109126228982861e-08,0.0010619451059028,-0.033383835107088,0.0,0.0,0.0,-0.0113115673884749,60.0,13.977492332458496,0.0,-1.0984399523294996e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.965355275198816e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001049404527293,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,7.750873919576406e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.0001049402053467,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0004977838252671,286.4325256347656,294.1499938964844,298.2732238769531,292.20166015625,298.0276794433594,298.3432006835937,284.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.928524017333984,0.0,-1.0982270026715925e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.965355275198816e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,0.0001049404527293,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,7.750873919576406e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.0001049402053467,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0004977838252671,286.4325256347656,294.1499938964844,298.2732238769531,292.20166015625,298.0276794433594,298.3432006835937,284.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097087858682244e-08,0.0010618421947583,-0.0333523415029048,0.0,0.0,0.0,-0.0113055994734168,60.0,13.928524017333984,0.0,-1.0982270026715925e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,9.965040226234124e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001049371348926,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,7.750628719804808e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.000104936894786,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0004977681091986,286.4220886230469,294.1499938964844,298.2528076171875,292.2005615234375,298.02947998046875,298.3229064941406,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093119477503024e-08,0.001061808434315,-0.033341959118843,0.0,0.0,0.0,-0.0113036325201392,60.0,13.904681205749512,0.0,-1.0981568010492992e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
