time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,9.964784112526104e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,0.0001049344282364,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,7.750428630970418e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001049341881298,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0004977553617209,286.41168212890625,294.1499938964844,298.2323913574219,292.1993103027344,298.03106689453125,298.3026123046875,284.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089881178984797e-08,0.001061780960299,-0.0333334878087043,0.0,0.0,0.0,-0.0113020287826657,60.0,13.88112735748291,0.0,-1.098099531304797e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,9.964423952624202e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001049306374625,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,7.750148506602272e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0001049303973559,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.000497737491969,286.3910217285156,294.1499938964844,298.1914978027344,292.1965026855469,298.03387451171875,298.261962890625,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085307060123341e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997591495513,60.0,13.834580421447754,0.0,-1.098018600487194e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,9.964423952624202e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001049306374625,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,7.750148506602272e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0001049303973559,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.000497737491969,286.3910217285156,294.1499938964844,298.1914978027344,292.1965026855469,298.03387451171875,298.261962890625,284.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085307060123341e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997591495513,60.0,13.834580421447754,0.0,-1.098018600487194e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.964399941964076e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.000104930375528,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.750129589112476e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001049301426974,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0004977363278158,286.3705139160156,294.1499938964844,298.15057373046875,292.1932067871094,298.0361328125,298.2212219238281,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617510415613,1.3084918037975513e-08,0.0010617380030453,-0.0333205051720142,0.0,0.0,0.0,-0.0112995654344558,60.0,13.788609504699709,0.0,-1.098011708222657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37518310546875,0.0,0.0,9.964399941964076e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,0.000104930375528,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.750129589112476e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001049301426974,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0004977363278158,286.3705139160156,294.1499938964844,298.15057373046875,292.1932067871094,298.0361328125,298.2212219238281,284.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617510415613,1.3084918037975513e-08,0.0010617380030453,-0.0333205051720142,0.0,0.0,0.0,-0.0112995654344558,60.0,13.788609504699709,0.0,-1.098011708222657e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,9.96472081169486e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001049337442964,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,7.75037842686288e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001049335187417,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004977524513378,286.3501892089844,294.1499938964844,298.109619140625,292.1894226074219,298.0376281738281,298.180419921875,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088824246665354e-08,0.0010617714142426,-0.0333307236433029,0.0,0.0,0.0,-0.011301502585411,60.0,13.743522644042969,0.0,-1.0980808440308465e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,9.96472081169486e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,0.0001049337442964,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,7.75037842686288e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001049335187417,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0004977524513378,286.3501892089844,294.1499938964844,298.109619140625,292.1894226074219,298.0376281738281,298.180419921875,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784569174,1.3088824246665354e-08,0.0010617714142426,-0.0333307236433029,0.0,0.0,0.0,-0.011301502585411,60.0,13.743522644042969,0.0,-1.0980808440308465e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.965364006347954e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.000104940510937,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,7.750877557555214e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001049402853823,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004977846401743,286.330078125,294.1499938964844,298.0687255859375,292.1852111816406,298.03839111328125,298.1395568847656,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618523228913,1.3096750350882758e-08,0.0010618391679599,-0.0333514586091041,0.0,0.0,0.0,-0.0113054318353533,60.0,13.699254035949709,0.0,-1.098221034112612e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.965364006347954e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.000104940510937,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,7.750877557555214e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0001049402853823,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004977846401743,286.330078125,294.1499938964844,298.0687255859375,292.1852111816406,298.03839111328125,298.1395568847656,284.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618523228913,1.3096750350882758e-08,0.0010618391679599,-0.0333514586091041,0.0,0.0,0.0,-0.0113054318353533,60.0,13.699254035949709,0.0,-1.098221034112612e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,9.965795470634475e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001049450584105,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,7.751213706796989e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001049448328558,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0004978062352165,286.3200988769531,294.1499938964844,298.0482788085937,292.1829528808594,298.0384826660156,298.1191101074219,284.7431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102090079541996e-08,0.0010618849191814,-0.0333654284477233,0.0,0.0,0.0,-0.0113080786541104,60.0,13.677491188049316,0.0,-1.0983154652421945e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.96631570160389e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0001049505299306,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,7.751617522444576e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0001049503043759,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,0.0004978322540409,286.3101806640625,294.1499938964844,298.02783203125,292.1805725097656,298.0383605957031,298.0986633300781,284.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.3108524044014302e-08,0.0010619398672133,-0.0333822630345821,0.0,0.0,0.0,-0.0113112684339284,60.0,13.655946731567385,0.0,-1.0984292941884632e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,9.967650839826092e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001049645870807,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,7.75265580159612e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.000104964368802,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004978990764357,286.2905578613281,294.1499938964844,297.987060546875,292.175537109375,298.03741455078125,298.0577697753906,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062094583176,1.3125080577935933e-08,0.0010620814282447,-0.0334255769848823,0.0,0.0,0.0,-0.0113194761797785,60.0,13.613649368286133,0.0,-1.0987221799041437e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,9.967650839826092e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001049645870807,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,7.75265580159612e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.000104964368802,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004978990764357,286.2905578613281,294.1499938964844,297.987060546875,292.175537109375,298.03741455078125,298.0577697753906,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062094583176,1.3125080577935933e-08,0.0010620814282447,-0.0334255769848823,0.0,0.0,0.0,-0.0113194761797785,60.0,13.613649368286133,0.0,-1.0987221799041437e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.969226084649564e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001049811689881,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.753880345262587e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001049809507094,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0004979778314009,286.2711181640625,294.1499938964844,297.94635009765625,292.17010498046875,298.0357971191406,298.01690673828125,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622615227475,1.3144622279526176e-08,0.0010622483678162,-0.0334766991436481,0.0,0.0,0.0,-0.0113291628658771,60.0,13.572161674499512,0.0,-1.099068001053638e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,9.969226084649564e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0001049811689881,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.753880345262587e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001049809507094,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0004979778314009,286.2711181640625,294.1499938964844,297.94635009765625,292.17010498046875,298.0357971191406,298.01690673828125,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622615227475,1.3144622279526176e-08,0.0010622483678162,-0.0334766991436481,0.0,0.0,0.0,-0.0113291628658771,60.0,13.572161674499512,0.0,-1.099068001053638e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.971192775992677e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0001050018763635,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.755409751553088e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001050016580848,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0004980761441402,286.2519226074219,294.1499938964844,297.90576171875,292.164306640625,298.0334167480469,297.97607421875,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624704882502,1.3169044521532669e-08,0.0010624572169035,-0.033540591597557,0.0,0.0,0.0,-0.0113412700593471,60.0,13.531435012817385,0.0,-1.0995002241998009e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.971192775992677e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,0.0001050018763635,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.755409751553088e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0001050016580848,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0004980761441402,286.2519226074219,294.1499938964844,297.90576171875,292.164306640625,298.0334167480469,297.97607421875,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624704882502,1.3169044521532669e-08,0.0010624572169035,-0.033540591597557,0.0,0.0,0.0,-0.0113412700593471,60.0,13.531435012817385,0.0,-1.0995002241998009e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,9.973460691981018e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0001050257560564,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,7.757173443678766e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0001050255377776,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.000498189474456,286.23297119140625,294.1499938964844,297.8653259277344,292.1581726074219,298.0303649902344,297.93536376953125,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197225534611334e-08,0.0010626981966197,-0.0336143150925636,0.0,0.0,0.0,-0.0113552408292889,60.0,13.491456031799316,0.0,-1.0999990252003045e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,9.973460691981018e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0001050257560564,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,7.757173443678766e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0001050255377776,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,0.000498189474456,286.23297119140625,294.1499938964844,297.8653259277344,292.1581726074219,298.0303649902344,297.93536376953125,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627113515511,1.3197225534611334e-08,0.0010626981966197,-0.0336143150925636,0.0,0.0,0.0,-0.0113552408292889,60.0,13.491456031799316,0.0,-1.0999990252003045e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.974705608328804e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,0.000105038860056,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,7.758141146041453e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001050386490533,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711486816406,0.0,0.0,0.0004982516984455,286.2235412597656,294.1499938964844,297.8451538085937,292.15496826171875,298.0285949707031,297.9150085449219,284.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628438321873,1.321269760268251e-08,0.0010628305608406,-0.0336547903716564,0.0,0.0,0.0,-0.0113629112020134,60.0,13.47169589996338,0.0,-1.10027293942494e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.976055298466235e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001050530700013,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,7.759190339129418e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001050528589985,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0004983191611245,286.21417236328125,294.1499938964844,297.8250427246094,292.1517028808594,298.0266418457031,297.89471435546875,284.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629872558638,1.3229469963960128e-08,0.0010629739845171,-0.033698670566082,0.0,0.0,0.0,-0.0113712260499596,60.0,13.452094078063965,0.0,-1.1005699462884877e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.97904862742871e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001050845821737,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.761517917970195e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001050843784469,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.000498468754813,286.1956787109375,294.1499938964844,297.78497314453125,292.1448974609375,298.02215576171875,297.8542175292969,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633054189383,1.3266688192459242e-08,0.0010632921475917,-0.0337960347533226,0.0,0.0,0.0,-0.0113896764814853,60.0,13.413503646850586,0.0,-1.1012291167844525e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.97904862742871e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0001050845821737,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.761517917970195e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001050843784469,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505798339844,0.0,0.0,0.000498468754813,286.1956787109375,294.1499938964844,297.78497314453125,292.1448974609375,298.02215576171875,297.8542175292969,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633054189383,1.3266688192459242e-08,0.0010632921475917,-0.0337960347533226,0.0,0.0,0.0,-0.0113896764814853,60.0,13.413503646850586,0.0,-1.1012291167844525e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.98229588731192e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001051187718985,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.764043402858078e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001051185681717,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004986310377717,286.1773681640625,294.1499938964844,297.7451171875,292.1378173828125,298.0170288085937,297.8138732910156,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307069224310908e-08,0.0010636373190209,-0.033901672810316,0.0,0.0,0.0,-0.0114096943289041,60.0,13.375577926635742,0.0,-1.1019444912108157e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,9.98229588731192e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001051187718985,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.764043402858078e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0001051185681717,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004986310377717,286.1773681640625,294.1499938964844,297.7451171875,292.1378173828125,298.0170288085937,297.8138732910156,284.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307069224310908e-08,0.0010636373190209,-0.033901672810316,0.0,0.0,0.0,-0.0114096943289041,60.0,13.375577926635742,0.0,-1.1019444912108157e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.98587638605386e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001051564759109,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,7.766827911837026e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0001051562721841,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004988099681213,286.1593322753906,294.1499938964844,297.7055053710937,292.1304626464844,298.0112609863281,297.7737121582031,284.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640316177159,1.335160781934519e-08,0.0010640182299539,-0.0340181849896907,0.0,0.0,0.0,-0.0114317741245031,60.0,13.338231086730955,0.0,-1.102733762081698e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.98587638605386e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001051564759109,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,7.766827911837026e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,0.0001051562721841,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004988099681213,286.1593322753906,294.1499938964844,297.7055053710937,292.1304626464844,298.0112609863281,297.7737121582031,284.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640316177159,1.335160781934519e-08,0.0010640182299539,-0.0340181849896907,0.0,0.0,0.0,-0.0114317741245031,60.0,13.338231086730955,0.0,-1.102733762081698e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,9.989712270908058e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001051968647516,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,7.769811054458842e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001051966610248,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0004990016459487,286.1414794921875,294.1499938964844,297.6661682128906,292.12286376953125,298.0048522949219,297.7337646484375,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399330534014098e-08,0.0010644262656569,-0.0341430269181728,0.0,0.0,0.0,-0.011455432511866,60.0,13.30146026611328,0.0,-1.1035798053171677e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,9.989712270908058e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001051968647516,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,7.769811054458842e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001051966610248,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0004990016459487,286.1414794921875,294.1499938964844,297.6661682128906,292.12286376953125,298.0048522949219,297.7337646484375,284.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399330534014098e-08,0.0010644262656569,-0.0341430269181728,0.0,0.0,0.0,-0.011455432511866,60.0,13.30146026611328,0.0,-1.1035798053171677e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.99171388684772e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001052179359248,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,7.771367381792516e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.000105217732198,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,0.0004991016467101,286.13262939453125,294.1499938964844,297.6466064453125,292.11895751953125,298.0014343261719,297.7138671875,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646526934579,1.3424226175118292e-08,0.0010646391892805,-0.0342081524431705,0.0,0.0,0.0,-0.0114677743986248,60.0,13.283247947692873,0.0,-1.104021336573169e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.993777348427102e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001052396619343,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,7.772971730446443e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.0001052394654834,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,0.0004992047324776,286.1238708496094,294.1499938964844,297.6271057128906,292.114990234375,297.9978942871094,297.69403076171875,284.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648722527548,1.3449903413231825e-08,0.0010648587485775,-0.0342753231525421,0.0,0.0,0.0,-0.0114805037155747,60.0,13.26513957977295,0.0,-1.104476794466791e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.99820840661414e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001052863226504,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.77641762397252e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0001052861261996,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004994261544197,286.1064758300781,294.1499938964844,297.58837890625,292.10693359375,297.990234375,297.6546936035156,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653437348082,1.3505040641348389e-08,0.0010653302306309,-0.0344195552170276,0.0,0.0,0.0,-0.0115078371018171,60.0,13.229628562927246,0.0,-1.1054550697053857e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.99820840661414e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001052863226504,299.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,7.77641762397252e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,0.0001052861261996,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0004994261544197,286.1064758300781,294.1499938964844,297.58837890625,292.10693359375,297.990234375,297.6546936035156,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653437348082,1.3505040641348389e-08,0.0010653302306309,-0.0344195552170276,0.0,0.0,0.0,-0.0115078371018171,60.0,13.229628562927246,0.0,-1.1054550697053857e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001000265910988,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001053331798175,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.779878797009587e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001053329906426,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0004996485076844,286.0893249511719,294.1499938964844,297.54998779296875,292.09869384765625,297.98211669921875,297.6155700683594,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560419453995113e-08,0.0010658033424988,-0.0345644205808639,0.0,0.0,0.0,-0.0115352887660264,60.0,13.194388389587402,0.0,-1.1064381055803096e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,0.0001000265910988,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,0.0001053331798175,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,7.779878797009587e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0001053329906426,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0004996485076844,286.0893249511719,294.1499938964844,297.54998779296875,292.09869384765625,297.98211669921875,297.6155700683594,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658169630914,1.3560419453995113e-08,0.0010658033424988,-0.0345644205808639,0.0,0.0,0.0,-0.0115352887660264,60.0,13.194388389587402,0.0,-1.1064381055803096e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001000827833195,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001053923479048,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.784248737152666e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001053921587299,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004999293014407,286.0723571777344,294.1499938964844,297.513671875,292.0914306640625,297.9734191894531,297.5772705078125,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664149885997,1.3630362616368076e-08,0.001066401368007,-0.0347473807632923,0.0,0.0,0.0,-0.011569962836802,60.0,13.161086082458496,0.0,-1.1076802763909654e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001000827833195,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001053923479048,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,7.784248737152666e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001053921587299,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0004999293014407,286.0723571777344,294.1499938964844,297.513671875,292.0914306640625,297.9734191894531,297.5772705078125,284.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664149885997,1.3630362616368076e-08,0.001066401368007,-0.0347473807632923,0.0,0.0,0.0,-0.011569962836802,60.0,13.161086082458496,0.0,-1.1076802763909654e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.000100162855233,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001054766689776,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.790476956870407e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001054764798027,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0005003293626941,286.0556335449219,294.1499938964844,297.4809875488281,292.0862731933594,297.9642944335937,297.54083251953125,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672677308321,1.373007041394203e-08,0.0010672541102394,-0.0350081920623779,0.0,0.0,0.0,-0.0116193918511271,60.0,13.132927894592283,0.0,-1.109452227865404e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431884765625,0.0,0.0,0.000100162855233,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001054766689776,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.790476956870407e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001054764798027,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0005003293626941,286.0556335449219,294.1499938964844,297.4809875488281,292.0862731933594,297.9642944335937,297.54083251953125,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672677308321,1.373007041394203e-08,0.0010672541102394,-0.0350081920623779,0.0,0.0,0.0,-0.0116193918511271,60.0,13.132927894592283,0.0,-1.109452227865404e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
