time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001002096032607,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001055258981068,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,7.794112752890214e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001055257089319,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0005005628918297,286.04736328125,294.1499938964844,297.4659118652344,292.0844421386719,297.9595642089844,297.5234680175781,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677657555788,1.3788282515747596e-08,0.0010677520185709,-0.0351604558527469,0.0,0.0,0.0,-0.0116482516750693,60.0,13.121010780334473,0.0,-1.1104874175771329e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001002599965431,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0001055789616657,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,7.798031583661214e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001055787724908,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0005008146399632,286.0391540527344,294.1499938964844,297.4516296386719,292.0830993652344,297.9547119140625,297.5067749023437,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683024302124,1.3851037650169928e-08,0.0010682885767892,-0.035324603319168,0.0,0.0,0.0,-0.0116793615743517,60.0,13.110556602478027,0.0,-1.1116039644321064e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001003677825792,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0001056924593285,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,7.806414942024276e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001056922701536,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005013531190343,286.0228576660156,294.1499938964844,297.4254455566406,292.081787109375,297.9448547363281,297.4755249023437,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450052455,1.3985268054739208e-08,0.0010694360826164,-0.0356756933033466,0.0,0.0,0.0,-0.0117459036409854,60.0,13.09364128112793,0.0,-1.1139940170323825e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001003677825792,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0001056924593285,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,7.806414942024276e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,0.0001056922701536,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,0.0005013531190343,286.0228576660156,294.1499938964844,297.4254455566406,292.081787109375,297.9448547363281,297.4755249023437,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450052455,1.3985268054739208e-08,0.0010694360826164,-0.0356756933033466,0.0,0.0,0.0,-0.0117459036409854,60.0,13.09364128112793,0.0,-1.1139940170323825e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001004801379167,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001058107736753,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,7.81515336711891e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001058105917763,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0005019144155085,286.0068054199219,294.1499938964844,297.402099609375,292.08221435546875,297.9346923828125,297.44708251953125,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706468019634,1.4125199676584545e-08,0.0010706327157095,-0.036041684448719,0.0,0.0,0.0,-0.0118152741342782,60.0,13.081494331359863,0.0,-1.1164883062519949e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0001004801379167,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001058107736753,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,7.81515336711891e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0001058105917763,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,0.0005019144155085,286.0068054199219,294.1499938964844,297.402099609375,292.08221435546875,297.9346923828125,297.44708251953125,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706468019634,1.4125199676584545e-08,0.0010706327157095,-0.036041684448719,0.0,0.0,0.0,-0.0118152741342782,60.0,13.081494331359863,0.0,-1.1164883062519949e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001005895901471,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0001059260248439,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,7.823665509931743e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0001059258429449,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005024612182751,285.990966796875,294.1499938964844,297.3814392089844,292.084228515625,297.92431640625,297.4215087890625,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718124685809,1.4261508418655922e-08,0.0010717982659116,-0.0363981872797012,0.0,0.0,0.0,-0.0118828490376472,60.0,13.07314109802246,0.0,-1.118920778253596e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0001005895901471,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0001059260248439,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,7.823665509931743e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0001059258429449,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005024612182751,285.990966796875,294.1499938964844,297.3814392089844,292.084228515625,297.92431640625,297.4215087890625,284.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718124685809,1.4261508418655922e-08,0.0010717982659116,-0.0363981872797012,0.0,0.0,0.0,-0.0118828490376472,60.0,13.07314109802246,0.0,-1.118920778253596e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001006897582556,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001060315044014,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.831456605345011e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001060313297784,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.000502961629536,285.975341796875,294.1499938964844,297.3631591796875,292.08770751953125,297.9137878417969,297.39862060546875,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728794150054,1.4386256630416485e-08,0.0010728649795055,-0.0367244407534599,0.0,0.0,0.0,-0.0119446916505694,60.0,13.067632675170898,0.0,-1.1211491823814869e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001006897582556,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702514648437,0.0,0.0,0.0001060315044014,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,7.831456605345011e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001060313297784,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.000502961629536,285.975341796875,294.1499938964844,297.3631591796875,292.08770751953125,297.9137878417969,297.39862060546875,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728794150054,1.4386256630416485e-08,0.0010728649795055,-0.0367244407534599,0.0,0.0,0.0,-0.0119446916505694,60.0,13.067632675170898,0.0,-1.1211491823814869e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001007349492283,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0001060790818883,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,7.834970892872661e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,0.0001060789072653,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756530761719,0.0,0.0,0.000503187358845,285.9676208496094,294.1499938964844,297.3548583984375,292.0899658203125,297.9084777832031,297.38818359375,284.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733602102845,1.4442524509661324e-08,0.0010733457747846,-0.0368715934455394,0.0,0.0,0.0,-0.0119725847616791,60.0,13.065723419189451,0.0,-1.1221550266782289e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.000100775854662,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0001061221628333,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,7.838152669137344e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001061219882103,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0005033917259424,285.9599609375,294.1499938964844,297.3470458984375,292.092529296875,297.90313720703125,297.3783264160156,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737958364188,1.4493465982923226e-08,0.0010737814009189,-0.037004817277193,0.0,0.0,0.0,-0.0119978385046124,60.0,13.06418800354004,0.0,-1.1230660845740205e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001008450708468,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001061950461007,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,7.843535422580317e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001061948787537,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0005037375376559,285.9447937011719,294.1499938964844,297.3328552246094,292.0985412597656,297.89239501953125,297.3603515625,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745332110673,1.4579645934986727e-08,0.001074518659152,-0.0372301861643791,0.0,0.0,0.0,-0.0120405629277229,60.0,13.061942100524902,0.0,-1.1246081754734405e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001008450708468,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001061950461007,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,7.843535422580317e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,0.0001061948787537,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0005037375376559,285.9447937011719,294.1499938964844,297.3328552246094,292.0985412597656,297.89239501953125,297.3603515625,284.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745332110673,1.4579645934986727e-08,0.001074518659152,-0.0372301861643791,0.0,0.0,0.0,-0.0120405629277229,60.0,13.061942100524902,0.0,-1.1246081754734405e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001008991821436,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001062520168488,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.847743108868599e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001062518495018,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0005040079122409,285.92987060546875,294.1499938964844,297.3203430175781,292.1056213378906,297.8816223144531,297.344482421875,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646997392731013e-08,0.0010750944493338,-0.0374063178896904,0.0,0.0,0.0,-0.0120739517733454,60.0,13.060687065124512,0.0,-1.125814037550299e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001008991821436,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,0.0001062520168488,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,7.847743108868599e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,0.0001062518495018,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0005040079122409,285.92987060546875,294.1499938964844,297.3203430175781,292.1056213378906,297.8816223144531,297.344482421875,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751091176643,1.4646997392731013e-08,0.0010750944493338,-0.0374063178896904,0.0,0.0,0.0,-0.0120739517733454,60.0,13.060687065124512,0.0,-1.125814037550299e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001009432744467,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001062984447344,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,7.851172267692164e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001062982773873,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0005042282282374,285.9151611328125,294.1499938964844,297.30926513671875,292.1136169433594,297.8708190917969,297.3305053710937,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701873496392182e-08,0.0010755636030808,-0.0375498197972774,0.0,0.0,0.0,-0.0121011557057499,60.0,13.060467720031738,0.0,-1.126797073425223e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001009432744467,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001062984447344,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,7.851172267692164e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001062982773873,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0005042282282374,285.9151611328125,294.1499938964844,297.30926513671875,292.1136169433594,297.8708190917969,297.3305053710937,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701873496392182e-08,0.0010755636030808,-0.0375498197972774,0.0,0.0,0.0,-0.0121011557057499,60.0,13.060467720031738,0.0,-1.126797073425223e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001009862971841,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001063437521224,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,7.854518480598927e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001063435847754,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005044431891292,285.90069580078125,294.1499938964844,297.2994079589844,292.1224060058594,297.86004638671875,297.318115234375,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760361328721,1.4755421773315902e-08,0.0010760213481262,-0.0376898497343063,0.0,0.0,0.0,-0.0121277011930942,60.0,13.061652183532717,0.0,-1.1277566613898673e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001009862971841,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001063437521224,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,7.854518480598927e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001063435847754,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005044431891292,285.90069580078125,294.1499938964844,297.2994079589844,292.1224060058594,297.86004638671875,297.318115234375,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760361328721,1.4755421773315902e-08,0.0010760213481262,-0.0376898497343063,0.0,0.0,0.0,-0.0121277011930942,60.0,13.061652183532717,0.0,-1.1277566613898673e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,0.0001010107516776,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001063695017364,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,7.856420415919274e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0001063693343894,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0005045653670094,285.8935546875,294.1499938964844,297.2948303222656,292.1270446777344,297.85467529296875,297.3124694824219,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762969031929,1.4785856095045348e-08,0.0010762821184471,-0.0377694331109523,0.0,0.0,0.0,-0.0121427914127707,60.0,13.063017845153809,0.0,-1.1283022871566573e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,0.0001010406995192,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001064010357367,299.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,7.858749449951574e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001064008683897,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.000504714960698,285.8864440917969,294.1499938964844,297.2904663085937,292.1318359375,297.84930419921875,297.3070983886719,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766155319288,1.4823140048747518e-08,0.0010766007471829,-0.0378669276833534,0.0,0.0,0.0,-0.0121612735092639,60.0,13.065136909484863,0.0,-1.128970836816734e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001011155909509,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001064798925654,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,7.864573854021728e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001064797324943,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0005050891195423,285.8724365234375,294.1499938964844,297.2822570800781,292.1418151855469,297.8385925292969,297.297119140625,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077412511222,1.4916393453745513e-08,0.0010773974936455,-0.0381107777357101,0.0,0.0,0.0,-0.0122075006365776,60.0,13.07166862487793,0.0,-1.1306439517966282e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001011155909509,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001064798925654,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,7.864573854021728e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001064797324943,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0005050891195423,285.8724365234375,294.1499938964844,297.2822570800781,292.1418151855469,297.8385925292969,297.297119140625,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077412511222,1.4916393453745513e-08,0.0010773974936455,-0.0381107777357101,0.0,0.0,0.0,-0.0122075006365776,60.0,13.07166862487793,0.0,-1.1306439517966282e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001011980712064,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0001065667456714,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.870988338254392e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001065665856003,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0005055011715739,285.858642578125,294.1499938964844,297.2745056152344,292.1521301269531,297.8279113769531,297.2879943847656,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782913304865,1.5019105958913315e-08,0.00107827631291,-0.0383793488144874,0.0,0.0,0.0,-0.0122584216296672,60.0,13.08072280883789,0.0,-1.13248809441302e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001011980712064,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768981933594,0.0,0.0,0.0001065667456714,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.870988338254392e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001065665856003,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0005055011715739,285.858642578125,294.1499938964844,297.2745056152344,292.1521301269531,297.8279113769531,297.2879943847656,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782913304865,1.5019105958913315e-08,0.00107827631291,-0.0383793488144874,0.0,0.0,0.0,-0.0122584216296672,60.0,13.08072280883789,0.0,-1.13248809441302e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001012702487059,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001066427503246,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.876601739553735e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0001066425902536,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0005058617680333,285.8450927734375,294.1499938964844,297.2669677734375,292.1627197265625,297.8172912597656,297.2795104980469,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790595551952,1.510897895684593e-08,0.0010790444212034,-0.0386143438518047,0.0,0.0,0.0,-0.0123029742389917,60.0,13.09069538116455,0.0,-1.1341030159428557e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001012702487059,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001066427503246,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.876601739553735e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0001066425902536,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0005058617680333,285.8450927734375,294.1499938964844,297.2669677734375,292.1627197265625,297.8172912597656,297.2795104980469,285.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790595551952,1.510897895684593e-08,0.0010790444212034,-0.0386143438518047,0.0,0.0,0.0,-0.0123029742389917,60.0,13.09069538116455,0.0,-1.1341030159428557e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.000101335303043,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001067112534656,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,7.881661440478638e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001067110933945,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005061867996118,285.83172607421875,294.1499938964844,297.2594299316406,292.1733703613281,297.8067321777344,297.2713928222656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189979052365743e-08,0.0010797372087836,-0.0388261340558528,0.0,0.0,0.0,-0.0123431300744414,60.0,13.100824356079102,0.0,-1.1355594864426169e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.000101335303043,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001067112534656,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,7.881661440478638e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001067110933945,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0005061867996118,285.83172607421875,294.1499938964844,297.2594299316406,292.1733703613281,297.8067321777344,297.2713928222656,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797524591907,1.5189979052365743e-08,0.0010797372087836,-0.0388261340558528,0.0,0.0,0.0,-0.0123431300744414,60.0,13.100824356079102,0.0,-1.1355594864426169e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001013637302094,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001067411867552,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,7.883872603997588e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001067410339601,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0005063288263045,285.8251647949219,294.1499938964844,297.2555847167969,292.1787109375,297.80145263671875,297.26739501953125,285.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800547897815,1.5225371186033954e-08,0.0010800395393744,-0.0389186702668666,0.0,0.0,0.0,-0.012360674329102,60.0,13.10572624206543,0.0,-1.1361962037881312e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.000101389538031,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001067683551809,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,7.88587931310758e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001067682023858,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0005064577562734,285.8186340332031,294.1499938964844,297.2516174316406,292.1839904785156,297.79620361328125,297.2633972167969,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803294135257,1.5257494823117668e-08,0.0010803141631186,-0.0390026606619358,0.0,0.0,0.0,-0.0123765990138053,60.0,13.110433578491213,0.0,-1.1367742303036721e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0001014325098367,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001068136116373,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.889221888035536e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001068134588422,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0005066724843345,285.8057556152344,294.1499938964844,297.24334716796875,292.1944274902344,297.7857360839844,297.2552490234375,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807871585711,1.5310984480265688e-08,0.001080771908164,-0.0391425155103206,0.0,0.0,0.0,-0.0124031174927949,60.0,13.118988990783691,0.0,-1.137737015710627e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0001014325098367,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001068136116373,299.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.889221888035536e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0001068134588422,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0005066724843345,285.8057556152344,294.1499938964844,297.24334716796875,292.1944274902344,297.7857360839844,297.2552490234375,285.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807871585711,1.5310984480265688e-08,0.001080771908164,-0.0391425155103206,0.0,0.0,0.0,-0.0124031174927949,60.0,13.118988990783691,0.0,-1.137737015710627e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001014632580336,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001068459823727,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,7.891612767707556e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001068458295776,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0005068260943517,285.7930908203125,294.1499938964844,297.2343139648437,292.2045288085937,297.7752685546875,297.2467346191406,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811142856255,1.5349236548445333e-08,0.0010810990352183,-0.0392425209283828,0.0,0.0,0.0,-0.0124220801517367,60.0,13.126140594482422,0.0,-1.1384258158386729e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001014632580336,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0001068459823727,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,7.891612767707556e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001068458295776,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0005068260943517,285.7930908203125,294.1499938964844,297.2343139648437,292.2045288085937,297.7752685546875,297.2467346191406,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811142856255,1.5349236548445333e-08,0.0010810990352183,-0.0392425209283828,0.0,0.0,0.0,-0.0124220801517367,60.0,13.126140594482422,0.0,-1.1384258158386729e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.0001014801455312,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001068637575372,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,7.892925350461155e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.000106863612018,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.00050691049546,285.7806396484375,294.1499938964844,297.2242736816406,292.21417236328125,297.7648010253906,297.23760986328125,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812937980517,1.5370217099075493e-08,0.0010812784312292,-0.0392973758280277,0.0,0.0,0.0,-0.01243248116225,60.0,13.131382942199709,0.0,-1.1388036824655501e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.0001014801455312,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001068637575372,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,7.892925350461155e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.000106863612018,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.00050691049546,285.7806396484375,294.1499938964844,297.2242736816406,292.21417236328125,297.7648010253906,297.23760986328125,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812937980517,1.5370217099075493e-08,0.0010812784312292,-0.0392973758280277,0.0,0.0,0.0,-0.01243248116225,60.0,13.131382942199709,0.0,-1.1388036824655501e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001014826557366,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0001068663987098,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,7.893120346125215e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001068662531906,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0005069231265224,285.7684326171875,294.1499938964844,297.2130432128906,292.22320556640625,297.7543640136719,297.2276306152344,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813201079145,1.537329197276449e-08,0.001081304741092,-0.0393054150044918,0.0,0.0,0.0,-0.0124340057373046,60.0,13.134347915649414,0.0,-1.138859033744666e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
