time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001014826557366,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017333984375,0.0,0.0,0.0001068663987098,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,7.893120346125215e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001068662531906,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0005069231265224,285.7684326171875,294.1499938964844,297.2130432128906,292.22320556640625,297.7543640136719,297.2276306152344,285.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813201079145,1.537329197276449e-08,0.001081304741092,-0.0393054150044918,0.0,0.0,0.0,-0.0124340057373046,60.0,13.134347915649414,0.0,-1.138859033744666e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001014777590171,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001068612400558,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,7.892739813541993e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001068611018126,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0005068986793048,285.7624206542969,294.1499938964844,297.2068786621094,292.2274169921875,297.7491149902344,297.22222900390625,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812673717737,1.536716176531172e-08,0.0010812520049512,-0.0392893888056278,0.0,0.0,0.0,-0.0124309649690985,60.0,13.134764671325684,0.0,-1.138748615403529e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0001014690715237,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001068520941771,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923645019531,0.0,0.0,7.892063877079636e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.000106851948658,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0005068553145974,285.7564697265625,294.1499938964844,297.2003173828125,292.2314453125,297.74383544921875,297.2165222167969,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811744723469,1.5356310001379825e-08,0.0010811591055244,-0.0392610169947147,0.0,0.0,0.0,-0.0124255856499075,60.0,13.134466171264648,0.0,-1.1385532161511946e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.000101440178696,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001068216588464,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,7.889816333772615e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001068215206032,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000506711017806,285.7447204589844,294.1499938964844,297.1859130859375,292.2388000488281,297.7332763671875,297.20416259765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808666702359,1.532024995754e-08,0.0010808514198288,-0.0391667373478412,0.0,0.0,0.0,-0.0124077117070555,60.0,13.131662368774414,0.0,-1.1379038511449843e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,0.000101440178696,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001068216588464,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,7.889816333772615e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001068215206032,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.000506711017806,285.7447204589844,294.1499938964844,297.1859130859375,292.2388000488281,297.7332763671875,297.20416259765625,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808666702359,1.532024995754e-08,0.0010808514198288,-0.0391667373478412,0.0,0.0,0.0,-0.0124077117070555,60.0,13.131662368774414,0.0,-1.1379038511449843e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001013931250781,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001067721095751,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,7.886155799496919e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001067719713319,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0005064760334789,285.73321533203125,294.1499938964844,297.1695556640625,292.2450866699219,297.7225952148437,297.190185546875,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261566232993573e-08,0.0010803495533764,-0.0390133038163185,0.0,0.0,0.0,-0.0123786199837923,60.0,13.125149726867676,0.0,-1.136847487259729e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001013931250781,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001067721095751,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,7.886155799496919e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001067719713319,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0005064760334789,285.73321533203125,294.1499938964844,297.1695556640625,292.2450866699219,297.7225952148437,297.190185546875,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803648037835,1.5261566232993573e-08,0.0010803495533764,-0.0390133038163185,0.0,0.0,0.0,-0.0123786199837923,60.0,13.125149726867676,0.0,-1.136847487259729e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000101328427263,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.000106703970232,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,7.88112374721095e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001067038392648,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0005061528645455,285.721923828125,294.1499938964844,297.1510009765625,292.25018310546875,297.7117919921875,297.1744384765625,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796750430017,1.518089298713221e-08,0.0010796599090099,-0.0388023778796196,0.0,0.0,0.0,-0.0123386271297931,60.0,13.114723205566406,0.0,-1.135396061613392e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000101328427263,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.000106703970232,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,7.88112374721095e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001067038392648,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0005061528645455,285.721923828125,294.1499938964844,297.1510009765625,292.25018310546875,297.7117919921875,297.1744384765625,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796750430017,1.518089298713221e-08,0.0010796599090099,-0.0388023778796196,0.0,0.0,0.0,-0.0123386271297931,60.0,13.114723205566406,0.0,-1.135396061613392e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001012446882668,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001066157929017,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,7.874610309954733e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001066156546585,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0005057346425019,285.7108459472656,294.1499938964844,297.1300048828125,292.2539367675781,297.7008056640625,297.1566772460937,285.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078782370314,1.5076501824751176e-08,0.0010787673527374,-0.0385294258594512,0.0,0.0,0.0,-0.0122868763282895,60.0,13.099905967712402,0.0,-1.1335193050854286e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001012446882668,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0001066157929017,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,7.874610309954733e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001066156546585,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0005057346425019,285.7108459472656,294.1499938964844,297.1300048828125,292.2539367675781,297.7008056640625,297.1566772460937,285.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078782370314,1.5076501824751176e-08,0.0010787673527374,-0.0385294258594512,0.0,0.0,0.0,-0.0122868763282895,60.0,13.099905967712402,0.0,-1.1335193050854286e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0001011947606457,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.000106563209556,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,7.870727131376043e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,0.0001065630785888,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0005054852808825,285.7054138183594,294.1499938964844,297.1184997558594,292.2552490234375,297.6952209472656,297.1468505859375,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782498866319,1.5014265386525952e-08,0.0010782348690554,-0.0383666940033435,0.0,0.0,0.0,-0.0122560216113924,60.0,13.090530395507812,0.0,-1.1324011950364365e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001011403073789,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.000106505867734,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.866491068853065e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001065057367668,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0005052132764831,285.7000427246094,294.1499938964844,297.1063232421875,292.25616455078125,297.6895446777344,297.136474609375,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776692070066,1.4946387238978787e-08,0.0010776543058454,-0.0381892062723636,0.0,0.0,0.0,-0.0122223710641264,60.0,13.079989433288574,0.0,-1.1311823300275137e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001010171035886,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001063761301338,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.856908632675186e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001063759991666,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0005045979632996,285.6894226074219,294.1499938964844,297.0797424316406,292.2567443847656,297.6780700683594,297.1141357421875,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763568570837,1.4792827407461573e-08,0.0010763420723378,-0.0377876609563827,0.0,0.0,0.0,-0.0121462484821677,60.0,13.05552101135254,0.0,-1.1284272716238777e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001010171035886,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001063761301338,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,7.856908632675186e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001063759991666,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0005045979632996,285.6894226074219,294.1499938964844,297.0797424316406,292.2567443847656,297.6780700683594,297.1141357421875,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763568570837,1.4792827407461573e-08,0.0010763420723378,-0.0377876609563827,0.0,0.0,0.0,-0.0121462484821677,60.0,13.05552101135254,0.0,-1.1284272716238777e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001009432380669,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.000106298335595,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,7.851162808947265e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,0.0001062982046278,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.000504228984937,285.6840209960937,294.1499938964844,297.064697265625,292.25634765625,297.6719665527344,297.1012878417969,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755690746009,1.47007561679402e-08,0.0010755544062703,-0.0375468991696834,0.0,0.0,0.0,-0.0121006034314632,60.0,13.040215492248535,0.0,-1.1267770361200749e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.0001008727340376,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001062240917235,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,7.845678919693455e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0001062239607563,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0005038768285885,285.67901611328125,294.1499938964844,297.04998779296875,292.2555236816406,297.6662902832031,297.0892028808594,285.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748179629445,1.4612881571451908e-08,0.0010748034110292,-0.0373171009123325,0.0,0.0,0.0,-0.0120570426806807,60.0,13.02558135986328,0.0,-1.1252031129060924e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001007122555165,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.000106055100332,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,7.833197742002085e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0001060549693647,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0005030752508901,285.6688537597656,294.1499938964844,297.01641845703125,292.2529296875,297.6541442871094,297.0612487792969,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731077054515,1.4412878890368576e-08,0.0010730932699516,-0.0367940627038478,0.0,0.0,0.0,-0.011957892216742,60.0,12.99044132232666,0.0,-1.1216250328516253e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,0.0001007122555165,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.000106055100332,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,7.833197742002085e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0001060549693647,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0005030752508901,285.6688537597656,294.1499938964844,297.01641845703125,292.2529296875,297.6541442871094,297.0612487792969,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731077054515,1.4412878890368576e-08,0.0010730932699516,-0.0367940627038478,0.0,0.0,0.0,-0.011957892216742,60.0,12.99044132232666,0.0,-1.1216250328516253e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0001005469894153,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001058810594258,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,7.820343307685107e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001058809357346,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.000502249749843,285.6588439941406,294.1499938964844,296.97869873046875,292.24957275390625,297.64166259765625,297.0305480957031,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557838723063,60.0,12.952302932739258,0.0,-1.1179460557286805e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0001005469894153,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001058810594258,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,7.820343307685107e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001058809357346,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.000502249749843,285.6588439941406,294.1499938964844,296.97869873046875,292.24957275390625,297.64166259765625,297.0305480957031,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553782761096,0.0,0.0,0.0,-0.0118557838723063,60.0,12.952302932739258,0.0,-1.1179460557286805e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.000100462399132,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,0.0001057919871527,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,7.813763659214601e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0001057918634614,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0005018272786401,285.6539611816406,294.1499938964844,296.9583435058594,292.24761962890625,297.6352233886719,297.0136108398437,285.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.410148353642171e-08,0.0010704307351261,-0.0359796546399593,0.0,0.0,0.0,-0.0118035217747092,60.0,12.932037353515623,0.0,-1.1160653912156705e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001003766301437,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001057016634149,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.807092333678156e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0001057015397236,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0005013988120481,285.6490783691406,294.1499938964844,296.93707275390625,292.2454528808594,297.628662109375,296.9957275390625,285.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994585046361864e-08,0.0010695167584344,-0.0357000641524791,0.0,0.0,0.0,-0.0117505276575684,60.0,12.911194801330566,0.0,-1.1141599998154561e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001002016142592,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001055173561326,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.79347974457778e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001055172324413,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0005005246493965,285.6395568847656,294.1499938964844,296.891845703125,292.2406005859375,297.6151123046875,296.95733642578125,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.867928504943848,0.0,-1.110277239035895e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001002016142592,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001055173561326,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,7.79347974457778e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001055172324413,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0005005246493965,285.6395568847656,294.1499938964844,296.891845703125,292.2406005859375,297.6151123046875,296.95733642578125,285.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.867928504943848,0.0,-1.110277239035895e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001000221382128,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001053283558576,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.779520092299208e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001053282394423,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004996281932108,285.6302185058594,294.1499938964844,296.84326171875,292.2350158691406,297.6009521484375,296.9154968261719,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657527018338,1.3552793554083564e-08,0.0010657391976565,-0.0345444716513156,0.0,0.0,0.0,-0.0115315141156315,60.0,12.822575569152832,0.0,-1.106302676134874e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001000221382128,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001053283558576,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.779520092299208e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001053282394423,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0004996281932108,285.6302185058594,294.1499938964844,296.84326171875,292.2350158691406,297.6009521484375,296.9154968261719,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657527018338,1.3552793554083564e-08,0.0010657391976565,-0.0345444716513156,0.0,0.0,0.0,-0.0115315141156315,60.0,12.822575569152832,0.0,-1.106302676134874e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,9.983882773667574e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001051353174261,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,7.765262125758454e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001051352010108,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0004987125284969,285.6211242675781,294.1499938964844,296.7916564941406,292.2287292480469,297.5861511230469,296.8705444335937,285.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324339853681977e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182597026228,60.0,12.775336265563965,0.0,-1.1022505219671083e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,9.983882773667574e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001051353174261,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,7.765262125758454e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001051352010108,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0004987125284969,285.6211242675781,294.1499938964844,296.7916564941406,292.2287292480469,297.5861511230469,296.8705444335937,285.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324339853681977e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182597026228,60.0,12.775336265563965,0.0,-1.1022505219671083e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.965230856323616e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001049389029503,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,7.750755321467295e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.000104938786535,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004977808566763,285.6122436523437,294.1499938964844,296.7372436523437,292.22174072265625,297.5706481933594,296.8225402832031,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091893791283836e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030271604657,60.0,12.726271629333496,0.0,-1.0981351294958588e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.965230856323616e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,0.0001049389029503,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,7.750755321467295e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.000104938786535,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004977808566763,285.6122436523437,294.1499938964844,296.7372436523437,292.22174072265625,297.5706481933594,296.8225402832031,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091893791283836e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030271604657,60.0,12.726271629333496,0.0,-1.0981351294958588e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.955803398042916e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001048396225087,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,7.743422611383721e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001048395133693,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004973100149072,285.6078796386719,294.1499938964844,296.7090759277344,292.218017578125,297.5625915527344,296.7974548339844,285.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974409102639584e-08,0.0010607937583699,-0.0330313891172409,0.0,0.0,0.0,-0.0112447850406169,60.0,12.701080322265623,0.0,-1.096057999916411e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,9.946327190846203e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.00010473983275,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,7.736052066320553e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001047397163347,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.000496836612001,285.60357666015625,294.1499938964844,296.6803283691406,292.2141418457031,297.5543518066406,296.771728515625,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856310682707317e-08,0.0010597839718684,-0.0327224098145961,0.0,0.0,0.0,-0.0111862393096089,60.0,12.67551326751709,0.0,-1.0939720596070401e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.927247447194532e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001045389071805,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.721212023170665e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001045387980411,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0004958836361765,285.5951232910156,294.1499938964844,296.6211853027344,292.2059020996094,297.5373229980469,296.71856689453125,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618537326147816e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.62332248687744,0.0,-1.0897782232177633e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.927247447194532e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001045389071805,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.721212023170665e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.0001045387980411,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,0.0004958836361765,285.5951232910156,294.1499938964844,296.6211853027344,292.2059020996094,297.5373229980469,296.71856689453125,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618537326147816e-08,0.001057750894688,-0.0321003012359142,0.0,0.0,0.0,-0.0110683655366301,60.0,12.62332248687744,0.0,-1.0897782232177633e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.915739065036178e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001044177261064,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,7.712261140113696e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001044176096911,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0004953087773174,285.5901794433594,294.1499938964844,296.584716796875,292.20068359375,297.5267028808594,296.685546875,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475123156718837e-08,0.0010565245756879,-0.0317250527441501,0.0,0.0,0.0,-0.010997268371284,60.0,12.591307640075684,0.0,-1.0872526701177777e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,9.908053471008316e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001043367883539,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.706283213337883e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001043366792146,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0004949248977936,285.5868835449219,294.1499938964844,296.56005859375,292.19708251953125,297.5195007324219,296.6632080078125,285.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379344660473636e-08,0.0010557055938988,-0.0314744375646114,0.0,0.0,0.0,-0.0109497876837849,60.0,12.56975269317627,0.0,-1.085567546965649e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.888817294267938e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.000104134211142,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.691320934100077e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001041341020027,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0004939640057273,285.5788879394531,294.1499938964844,296.49725341796875,292.1877136230469,297.5008544921875,296.6058959960937,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536679765209,1.2139618199569212e-08,0.0010536558693274,-0.030847143381834,0.0,0.0,0.0,-0.0108309453353285,60.0,12.51498317718506,0.0,-1.081355662790884e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.888817294267938e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.000104134211142,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,7.691320934100077e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001041341020027,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0004939640057273,285.5788879394531,294.1499938964844,296.49725341796875,292.1877136230469,297.5008544921875,296.6058959960937,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536679765209,1.2139618199569212e-08,0.0010536558693274,-0.030847143381834,0.0,0.0,0.0,-0.0108309453353285,60.0,12.51498317718506,0.0,-1.081355662790884e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
