time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,9.869600035017356e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001039318449329,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,7.676374661969021e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001039317430695,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0004930041613988,285.5710754394531,294.1499938964844,296.4330444335937,292.1778259277344,297.4813537597656,296.5469055175781,285.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516199981793,1.1900138652265468e-08,0.0010516081238165,-0.0302204582840204,0.0,0.0,0.0,-0.0107122249901294,60.0,12.459184646606444,0.0,-1.0771562131139945e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,9.869600035017356e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001039318449329,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,7.676374661969021e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001039317430695,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0004930041613988,285.5710754394531,294.1499938964844,296.4330444335937,292.1778259277344,297.4813537597656,296.5469055175781,285.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516199981793,1.1900138652265468e-08,0.0010516081238165,-0.0302204582840204,0.0,0.0,0.0,-0.0107122249901294,60.0,12.459184646606444,0.0,-1.0771562131139945e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,9.86001396086067e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001038309055729,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,7.668918260606006e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0001038307964336,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0004925253451801,285.5672607421875,294.1499938964844,296.4005126953125,292.1726989746094,297.4712829589844,296.516845703125,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780680431172641e-08,0.0010505866957828,-0.0299078412353992,0.0,0.0,0.0,-0.0106530049815773,60.0,12.430947303771973,0.0,-1.0750645174084641e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.850459900917484e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001037302863551,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.66148732509464e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0001037301844917,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0004920481005683,285.5635070800781,294.1499938964844,296.3677062988281,292.1674499511719,297.4609680175781,296.4864807128906,285.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495802853256,1.16616138967629e-08,0.0010495686437934,-0.0295962374657392,0.0,0.0,0.0,-0.0105939786881208,60.0,12.40250015258789,0.0,-1.0729816324328568e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.831458737608044e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001035301975207,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.646708399988711e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001035300883813,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0004910990246571,285.55615234375,294.1499938964844,296.301513671875,292.1566772460937,297.43975830078125,296.42498779296875,285.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424828194606109e-08,0.0010475439485162,-0.0289765354245901,0.0,0.0,0.0,-0.0104765938594937,60.0,12.345138549804688,0.0,-1.0688455631679973e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.831458737608044e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,0.0001035301975207,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,7.646708399988711e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001035300883813,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0004910990246571,285.55615234375,294.1499938964844,296.301513671875,292.1566772460937,297.43975830078125,296.42498779296875,285.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424828194606109e-08,0.0010475439485162,-0.0289765354245901,0.0,0.0,0.0,-0.0104765938594937,60.0,12.345138549804688,0.0,-1.0688455631679973e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,9.812641656026244e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001033320368151,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.632072811247781e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001033319349517,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0004901590873487,285.5489807128906,294.1499938964844,296.2347412109375,292.1455078125,297.417724609375,296.36260986328125,285.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.119033399277214e-08,0.0010455388110131,-0.0283627994358539,0.0,0.0,0.0,-0.0103603452444076,60.0,12.287219047546388,0.0,-1.0647573134292545e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,9.812641656026244e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001033320368151,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,7.632072811247781e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001033319349517,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,0.0004901590873487,285.5489807128906,294.1499938964844,296.2347412109375,292.1455078125,297.417724609375,296.36260986328125,285.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.119033399277214e-08,0.0010455388110131,-0.0283627994358539,0.0,0.0,0.0,-0.0103603452444076,60.0,12.287219047546388,0.0,-1.0647573134292545e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.794052311917768e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001031362844514,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.617614028276876e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.000103136182588,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004892305587418,285.5420227050781,294.1499938964844,296.1676330566406,292.134033203125,297.3948059082031,296.2995910644531,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435690637677,1.0958682850059633e-08,0.0010435580043122,-0.0277564693242311,0.0,0.0,0.0,-0.0102455057203769,60.0,12.228922843933104,0.0,-1.0607263334350137e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,9.794052311917768e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001031362844514,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,7.617614028276876e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.000103136182588,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0004892305587418,285.5420227050781,294.1499938964844,296.1676330566406,292.134033203125,297.3948059082031,296.2995910644531,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435690637677,1.0958682850059633e-08,0.0010435580043122,-0.0277564693242311,0.0,0.0,0.0,-0.0102455057203769,60.0,12.228922843933104,0.0,-1.0607263334350137e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.775780199561268e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001029438644764,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,7.603401900269091e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001029437698889,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0004883178626187,285.5353088378906,294.1499938964844,296.1005249023437,292.1222839355469,297.3709716796875,296.2362060546875,285.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416217846795,1.0730981436779531e-08,0.0010416110744699,-0.0271604489535093,0.0,0.0,0.0,-0.0101326247677207,60.0,12.170400619506836,0.0,-1.0567715236220465e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,9.775780199561268e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001029438644764,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,7.603401900269091e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.0001029437698889,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0004883178626187,285.5353088378906,294.1499938964844,296.1005249023437,292.1222839355469,297.3709716796875,296.2362060546875,285.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416217846795,1.0730981436779531e-08,0.0010416110744699,-0.0271604489535093,0.0,0.0,0.0,-0.0101326247677207,60.0,12.170400619506836,0.0,-1.0567715236220465e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,9.76683004410006e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001028496189974,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,7.596440991619602e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.000102849517134,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,0.000487870798679,285.53204345703125,294.1499938964844,296.0670471191406,292.1163330078125,297.358642578125,296.2044982910156,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406681103631,1.0619449319904106e-08,0.0010406575165688,-0.0268684979528188,0.0,0.0,0.0,-0.0100773349404335,60.0,12.141162872314451,0.0,-1.0548370710239396e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,9.75797593127936e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001027563703246,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,7.589553570142016e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001027562757371,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0004874285368714,285.5288391113281,294.1499938964844,296.0336303710937,292.1103515625,297.3461303710937,296.1728210449219,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397249134257,1.05091082502895e-08,0.0010397144360467,-0.0265796575695276,0.0,0.0,0.0,-0.0100226365029811,60.0,12.112006187438965,0.0,-1.0529250005220093e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.740428504301236e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.000102571590105,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.57590532884933e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001025714882416,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0004865520459134,285.5224914550781,294.1499938964844,295.96728515625,292.0982971191406,297.3208312988281,296.10955810546875,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378544684499,1.0290438723359331e-08,0.0010378442239016,-0.0260072275996208,0.0,0.0,0.0,-0.0099142305552959,60.0,12.053832054138184,0.0,-1.0491409341284452e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,9.740428504301236e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.000102571590105,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.57590532884933e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001025714882416,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,0.0004865520459134,285.5224914550781,294.1499938964844,295.96728515625,292.0982971191406,297.3208312988281,296.10955810546875,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378544684499,1.0290438723359331e-08,0.0010378442239016,-0.0260072275996208,0.0,0.0,0.0,-0.0099142305552959,60.0,12.053832054138184,0.0,-1.0491409341284452e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,9.728677105158567e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001024478406179,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.566765998490155e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001024477460305,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0004859650798607,285.5182800292969,294.1499938964844,295.9225769042969,292.0900573730469,297.3032531738281,296.06671142578125,285.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366030037403,1.0144002082768113e-08,0.0010365928756073,-0.0256238710135221,0.0,0.0,0.0,-0.0098416395485401,60.0,12.01432991027832,0.0,-1.04661062039213e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.723169932840392e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.0001023898512357,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,7.562482642242685e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001023897493723,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0004856899904552,285.51629638671875,294.1499938964844,295.9017028808594,292.086181640625,297.29498291015625,296.0465393066406,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360152227804,1.0075374312634722e-08,0.0010360050946474,-0.025444209575653,0.0,0.0,0.0,-0.0098076127469539,60.0,11.995738983154297,0.0,-1.0454258614345237e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.706168930279092e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001022108117467,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.549258589278907e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001022107171593,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004848407697863,285.5102844238281,294.1499938964844,295.8371887207031,292.0740966796875,297.2684936523437,295.98406982421875,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342032182961,9.863510896934713e-09,0.0010341934394091,-0.0248895492404699,0.0,0.0,0.0,-0.0097025828436017,60.0,11.937943458557127,0.0,-1.0417725349043397e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695556640625,0.0,0.0,9.706168930279092e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001022108117467,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644287109375,0.0,0.0,7.549258589278907e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001022107171593,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004848407697863,285.5102844238281,294.1499938964844,295.8371887207031,292.0740966796875,297.2684936523437,295.98406982421875,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342032182961,9.863510896934713e-09,0.0010341934394091,-0.0248895492404699,0.0,0.0,0.0,-0.0097025828436017,60.0,11.937943458557127,0.0,-1.0417725349043397e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.689428407000378e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001020345225697,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,7.536238263128325e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0001020344352582,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004840045876335,285.5044250488281,294.1499938964844,295.7740173339844,292.06207275390625,297.24139404296875,295.9223327636719,285.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324192699044,9.654899990607646e-09,0.0010324096074327,-0.0243433807045221,0.0,0.0,0.0,-0.0095991659909486,60.0,11.880585670471191,0.0,-1.0381815229720814e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.689428407000378e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001020345225697,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583557128906,0.0,0.0,7.536238263128325e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,0.0001020344352582,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004840045876335,285.5044250488281,294.1499938964844,295.7740173339844,292.06207275390625,297.24139404296875,295.9223327636719,285.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324192699044,9.654899990607646e-09,0.0010324096074327,-0.0243433807045221,0.0,0.0,0.0,-0.0095991659909486,60.0,11.880585670471191,0.0,-1.0381815229720814e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.681154188001528e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001019473929773,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.52980267861858e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001019472983898,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0004835912841372,285.5015869140625,294.1499938964844,295.7430114746094,292.05615234375,297.2275695800781,295.8919677734375,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315392864868,9.551791357864658e-09,0.0010315297404304,-0.0240734200924634,0.0,0.0,0.0,-0.0095480596646666,60.0,11.852166175842283,0.0,-1.0364088609549073e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,9.67293672147207e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001018608600134,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,7.52341074985452e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001018607654259,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004831808328162,285.498779296875,294.1499938964844,295.71246337890625,292.0502624511719,297.213623046875,295.86187744140625,285.4049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449389715143752e-09,0.0010306542972102,-0.0238053072243928,0.0,0.0,0.0,-0.0094972951337695,60.0,11.82394790649414,0.0,-1.034649912412533e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,9.656671318225564e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0001016895694192,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,7.510760042350739e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001016894821077,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0004823683702852,285.4932556152344,294.1499938964844,295.6528015136719,292.0387268066406,297.1854248046875,295.8023376464844,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246696741627149e-09,0.0010289188940078,-0.0232745930552482,0.0,0.0,0.0,-0.0093968007713556,60.0,11.767916679382324,0.0,-1.0311726583722702e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,9.656671318225564e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0001016895694192,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,7.510760042350739e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001016894821077,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0004823683702852,285.4932556152344,294.1499938964844,295.6528015136719,292.0387268066406,297.1854248046875,295.8023376464844,285.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246696741627149e-09,0.0010289188940078,-0.0232745930552482,0.0,0.0,0.0,-0.0093968007713556,60.0,11.767916679382324,0.0,-1.0311726583722702e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,9.640630742069334e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001015206580632,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,7.498283957829699e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001015205634757,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0004815671418327,285.4879150390625,294.1499938964844,295.5953063964844,292.02752685546875,297.1567687988281,295.74432373046875,285.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046812188273634e-09,0.0010272096842527,-0.022751210257411,0.0,0.0,0.0,-0.0092977089807391,60.0,11.712705612182615,0.0,-1.0277492634713781e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,9.640630742069334e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001015206580632,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,7.498283957829699e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001015205634757,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0004815671418327,285.4879150390625,294.1499938964844,295.5953063964844,292.02752685546875,297.1567687988281,295.74432373046875,285.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046812188273634e-09,0.0010272096842527,-0.022751210257411,0.0,0.0,0.0,-0.0092977089807391,60.0,11.712705612182615,0.0,-1.0277492634713781e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.624801168683916e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001013539585983,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,7.485971582354978e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0001013538712868,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0004807764489669,285.4827575683594,294.1499938964844,295.540283203125,292.0167541503906,297.127685546875,295.6881103515625,285.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849551313971915e-09,0.0010255229426547,-0.022234683856368,0.0,0.0,0.0,-0.0091999191790819,60.0,11.658591270446776,0.0,-1.024376459213272e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.624801168683916e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,0.0001013539585983,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,7.485971582354978e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0001013538712868,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0004807764489669,285.4827575683594,294.1499938964844,295.540283203125,292.0167541503906,297.127685546875,295.6881103515625,285.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849551313971915e-09,0.0010255229426547,-0.022234683856368,0.0,0.0,0.0,-0.0091999191790819,60.0,11.658591270446776,0.0,-1.024376459213272e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.609175322111696e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001011894055409,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.473817822756246e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001011893182294,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0004799959424417,285.4777526855469,294.1499938964844,295.4879455566406,292.00653076171875,297.09820556640625,295.6339111328125,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654828853593699e-09,0.001023857970722,-0.021724784746766,0.0,0.0,0.0,-0.009103387594223,60.0,11.605693817138672,0.0,-1.0210523981868393e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.609175322111696e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001011894055409,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.473817822756246e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001011893182294,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0004799959424417,285.4777526855469,294.1499938964844,295.4879455566406,292.00653076171875,297.09820556640625,295.6339111328125,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654828853593699e-09,0.001023857970722,-0.021724784746766,0.0,0.0,0.0,-0.009103387594223,60.0,11.605693817138672,0.0,-1.0210523981868393e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,9.601432975614443e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0001011078784358,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,7.467796240234748e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001011077984003,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004796092398464,285.475341796875,294.1499938964844,295.462890625,292.0016784667969,297.08331298828125,295.6078186035156,285.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.55835935453797e-09,0.001023035030812,-0.0214721616357564,0.0,0.0,0.0,-0.0090555734932422,60.0,11.57985496520996,0.0,-1.0194075628078281e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,9.593742288416252e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0001010268897516,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.461813947884366e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001010268024401,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0004792250692844,285.47296142578125,294.1499938964844,295.4385986328125,291.9969482421875,297.0683898925781,295.5823059082031,285.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222155833616,-0.0212211795151233,0.0,0.0,0.0,-0.0090080602094531,60.0,11.5543851852417,0.0,-1.017774806655325e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.578514436725528e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0001008665276458,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,7.449970144079998e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001008664476103,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004784644406754,285.46826171875,294.1499938964844,295.3925170898437,291.98809814453125,297.0383605957031,295.5326538085937,285.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272757590077617e-09,0.0010205907747149,-0.0207242462784051,0.0,0.0,0.0,-0.0089139780029654,60.0,11.504289627075195,0.0,-1.0145458873012104e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.578514436725528e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,0.0001008665276458,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,7.449970144079998e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001008664476103,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004784644406754,285.46826171875,294.1499938964844,295.3925170898437,291.98809814453125,297.0383605957031,295.5326538085937,285.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272757590077617e-09,0.0010205907747149,-0.0207242462784051,0.0,0.0,0.0,-0.0089139780029654,60.0,11.504289627075195,0.0,-1.0145458873012104e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,9.567090455675498e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,0.0001007462269626,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,7.441084744641557e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001007461469271,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0004778938018716,285.46484375,294.1499938964844,295.35986328125,291.98193359375,297.0154113769531,295.4968566894531,285.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130401241146501e-09,0.0010193744674324,-0.0203514378517866,0.0,0.0,0.0,-0.0088434098288416,60.0,11.46744155883789,0.0,-1.0121269156115886e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61883544921875,0.0,0.0,9.563503408571704e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0001007084574666,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,7.43829514249228e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001007083774311,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0004777146386913,285.4637451171875,294.1499938964844,295.3500061035156,291.9801025390625,297.0081481933594,295.4856872558594,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085706326710351e-09,0.0010189913446083,-0.0202343873679637,0.0,0.0,0.0,-0.0088212480768561,60.0,11.455865859985352,0.0,-1.0113680559697968e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.548640809953211e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001005519443424,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.426735101034865e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0001005518643069,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0004769722581841,285.4593811035156,294.1499938964844,295.31134033203125,291.97296142578125,296.97784423828125,295.4415588378906,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.409299850463867,-0.0,-1.0082265333721808e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
