time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,9.548640809953211e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001005519443424,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.426735101034865e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,0.0001005518643069,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0004769722581841,285.4593811035156,294.1499938964844,295.31134033203125,291.97296142578125,296.97784423828125,295.4415588378906,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900500698099222e-09,0.0010174077469855,-0.0197493489831686,0.0,0.0,0.0,-0.0087294345721602,60.0,11.409299850463867,-0.0,-1.0082265333721808e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.533874981570988e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001003964498522,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.415250001940876e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001003963625407,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0004762346798088,285.4552001953125,294.1499938964844,295.2765808105469,291.9667358398437,296.947509765625,295.4005432128906,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.364603996276855,-0.0,-1.0051101639874105e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.533874981570988e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001003964498522,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.415250001940876e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001003963625407,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0004762346798088,285.4552001953125,294.1499938964844,295.2765808105469,291.9667358398437,296.947509765625,295.4005432128906,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716494998533108e-09,0.0010158342774957,-0.0192674398422241,0.0,0.0,0.0,-0.0086382143199443,60.0,11.364603996276855,-0.0,-1.0051101639874105e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.52651462284848e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001003189390758,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,7.409525278490037e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031799316406,0.0,0.0,0.0001003188590402,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.607177734375,0.0,0.0,0.0004758670402225,285.4531555175781,294.1499938964844,295.26055908203125,291.9639587402344,296.932373046875,295.3815612792969,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624778142201194e-09,0.0010150518501177,-0.0190272275358438,0.0,0.0,0.0,-0.0085927555337548,60.0,11.343114852905272,-0.0,-1.0035585518153313e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,9.519176091998816e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001002416611299,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,7.40381728974171e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001002415810944,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0004755004774779,285.451171875,294.1499938964844,295.24542236328125,291.9613647460937,296.917236328125,295.3633728027344,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533335733000968e-09,0.001014269888401,-0.018787732347846,0.0,0.0,0.0,-0.0085474234074354,60.0,11.322028160095217,-0.0,-1.0020128371479586e-07,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.50458415900357e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001000880001811,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.392468251055107e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001000879201455,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004747716011479,285.447265625,294.1499938964844,295.2176208496094,291.956787109375,296.88702392578125,295.3285217285156,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502517849439e-09,0.0010127131827175,-0.0183114875108003,0.0,0.0,0.0,-0.0084572723135352,60.0,11.28067398071289,-0.0,-9.9894279514956e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.50458415900357e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001000880001811,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,7.392468251055107e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,0.0001000879201455,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004747716011479,285.447265625,294.1499938964844,295.2176208496094,291.956787109375,296.88702392578125,295.3285217285156,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502517849439e-09,0.0010127131827175,-0.0183114875108003,0.0,0.0,0.0,-0.0084572723135352,60.0,11.28067398071289,-0.0,-9.9894279514956e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.49009699979797e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.993544517783448e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.38119997549802e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.993536514230072e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004740479926113,285.4435119628906,294.1499938964844,295.1929626464844,291.95294189453125,296.8569641113281,295.2968444824219,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170982918580648e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677815273404,60.0,11.24103832244873,-0.0,-9.958994695580261e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,9.49009699979797e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.993544517783448e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.38119997549802e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.993536514230072e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.0004740479926113,285.4435119628906,294.1499938964844,295.1929626464844,291.95294189453125,296.8569641113281,295.2968444824219,285.51104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170982918580648e-09,0.0010111697483807,-0.0178386699408292,0.0,0.0,0.0,-0.0083677815273404,60.0,11.24103832244873,-0.0,-9.958994695580261e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.475691331317648e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.978374146157876e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.369995000772178e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.9783661426045e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0004733284004032,285.4399108886719,294.1499938964844,295.171142578125,291.9497985839844,296.8270874023437,295.26806640625,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.9914691813721674e-09,0.0010096346959471,-0.0173684768378734,0.0,0.0,0.0,-0.008278788998723,60.0,11.202964782714844,-0.0,-9.928777444656589e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,9.475691331317648e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.978374146157876e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.369995000772178e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.9783661426045e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0004733284004032,285.4399108886719,294.1499938964844,295.171142578125,291.9497985839844,296.8270874023437,295.26806640625,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.9914691813721674e-09,0.0010096346959471,-0.0173684768378734,0.0,0.0,0.0,-0.008278788998723,60.0,11.202964782714844,-0.0,-9.928777444656589e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.461373701924458e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.963296906789763e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,7.35885914764367e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.963288903236388e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004726132610812,285.4364624023437,294.1499938964844,295.15191650390625,291.947265625,296.7974548339844,295.2420349121094,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130598940285836e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903431564569,60.0,11.16634464263916,-0.0,-9.898791830664777e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.461373701924458e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.963296906789763e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,7.35885914764367e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.963288903236388e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0004726132610812,285.4364624023437,294.1499938964844,295.15191650390625,291.947265625,296.7974548339844,295.2420349121094,285.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130598940285836e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,-0.0081903431564569,60.0,11.16634464263916,-0.0,-9.898791830664777e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.454242535866796e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.955786663340405e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.353312685154378e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.95577938738279e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0004722570301964,285.434814453125,294.1499938964844,295.1432189941406,291.9462280273437,296.78277587890625,295.23028564453125,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.7241963108699565e-09,0.0010073508601635,-0.0166683960705995,0.0,0.0,0.0,-0.0081462981179356,60.0,11.148681640625,-0.0,-9.88387327538476e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,9.447136108065024e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.948303340934216e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,7.347785140154883e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789489746094,0.0,0.0,9.948296064976604e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0004719020798802,285.43316650390625,294.1499938964844,295.13507080078125,291.9453430175781,296.7681579589844,295.2191162109375,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356462546934836e-09,0.0010065936949104,-0.0164364464581012,0.0,0.0,0.0,-0.0081024002283811,60.0,11.13131618499756,-0.0,-9.869017958408224e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.43301129154861e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.933429100783542e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,7.336799171753228e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.933421824825928e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0004711965448223,285.4300231933594,294.1499938964844,295.1203308105469,291.94390869140625,296.7391052246094,295.197998046875,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.097187042236328,-0.0,-9.839524750532293e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.43301129154861e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,9.933429100783542e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,7.336799171753228e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.933421824825928e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0004711965448223,285.4300231933594,294.1499938964844,295.1203308105469,291.94390869140625,296.7391052246094,295.197998046875,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.097187042236328,-0.0,-9.839524750532293e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.42123297136277e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.921025775838645e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,7.32763801352121e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,9.921018499881028e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0004706082108896,285.4274597167969,294.1499938964844,295.109375,291.94305419921875,296.7149658203125,295.18212890625,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868006119743e-09,0.0010038325563073,-0.0155909396708011,0.0,0.0,0.0,-0.0079423794522881,60.0,11.069493293762209,-0.0,-9.814964840870745e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,9.418999252375217e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,9.91867418633774e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,7.325901242438704e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,9.918666910380124e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004704966559074,285.4269714355469,294.1499938964844,295.107421875,291.94293212890625,296.7103881835937,295.1791076660156,285.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040488052118e-09,0.0010035941377282,-0.0155180441215634,0.0,0.0,0.0,-0.0079285819083452,60.0,11.064218521118164,-0.0,-9.81031149649425e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.405090531799942e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.904026956064628e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,7.315083348657936e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,9.904020407702774e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0004698019183706,285.4241027832031,294.1499938964844,295.0961303710937,291.9423217773437,296.6820068359375,295.1622619628906,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640429928898,0.0,0.0,0.0,-0.0078426636755466,60.0,11.032315254211426,-0.0,-9.781356169469293e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.405090531799942e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.904026956064628e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,7.315083348657936e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,9.904020407702774e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0004698019183706,285.4241027832031,294.1499938964844,295.0961303710937,291.9423217773437,296.6820068359375,295.1622619628906,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640429928898,0.0,0.0,0.0,-0.0078426636755466,60.0,11.032315254211426,-0.0,-9.781356169469293e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.391296771354972e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,9.88950050668791e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.3043534939643e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,9.889493958326057e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0004691128851845,285.4213256835937,294.1499938964844,295.0862121582031,291.9420471191406,296.6540222167969,295.147216796875,285.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839731183838e-09,0.0010006424272432,-0.0146137615665793,0.0,0.0,0.0,-0.0077574513852596,60.0,11.001336097717283,-0.0,-9.75268079628222e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.391296771354972e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56207275390625,0.0,0.0,9.88950050668791e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.3043534939643e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,9.889493958326057e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0004691128851845,285.4213256835937,294.1499938964844,295.0862121582031,291.9420471191406,296.6540222167969,295.147216796875,285.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939839731183838e-09,0.0010006424272432,-0.0146137615665793,0.0,0.0,0.0,-0.0077574513852596,60.0,11.001336097717283,-0.0,-9.75268079628222e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,9.384442091686652e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,9.88228275673464e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.299022399820387e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.882276208372788e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.000468770507723,285.4200134277344,294.1499938964844,295.0816650390625,291.9420166015625,296.6402282714844,295.1404724121094,285.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854432494345474e-09,0.0009999133180826,-0.0143900224938988,0.0,0.0,0.0,-0.0077151176519691,60.0,10.986230850219728,-0.0,-9.73844791474221e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.377620153827591e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,9.875098476186396e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.293716771528125e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.875091927824542e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,0.0004684297309722,285.4187316894531,294.1499938964844,295.07733154296875,291.9420471191406,296.6264953613281,295.1340637207031,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424049617555e-09,0.0009991864208132,-0.0141673283651471,0.0,0.0,0.0,-0.0076729757711291,60.0,10.971302032470703,-0.0,-9.724291771817661e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.364075231133028e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.860835416475312e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,7.283181912498549e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.860828868113458e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004677531833294,285.416259765625,294.1499938964844,295.0693359375,291.94219970703125,296.5992736816406,295.1219787597656,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,10.94178295135498,-0.0,-9.69621822832778e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.364075231133028e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.860835416475312e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,7.283181912498549e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556396484375,0.0,0.0,9.860828868113458e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0004677531833294,285.416259765625,294.1499938964844,295.0693359375,291.94219970703125,296.5992736816406,295.1219787597656,285.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600648833592459e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,-0.0075892996974289,60.0,10.94178295135498,-0.0,-9.69621822832778e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.350667824037372e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.846716420724988e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,7.27275328245014e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.846709872363137e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0004670834750868,285.4139099121094,294.1499938964844,295.0619201660156,291.9425048828125,296.57244873046875,295.111083984375,285.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.91283130645752,-0.0,-9.668467981782669e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.350667824037372e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.846716420724988e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,7.27275328245014e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.846709872363137e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564270019531,0.0,0.0,0.0004670834750868,285.4139099121094,294.1499938964844,295.0619201660156,291.9425048828125,296.57244873046875,295.111083984375,285.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875088602304,0.0,0.0,0.0,-0.0075064767152071,60.0,10.91283130645752,-0.0,-9.668467981782669e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.337400842923672e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.832745126914232e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.262434519361705e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.83273857855238e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0004664207808673,285.41168212890625,294.1499938964844,295.0548400878906,291.9428405761719,296.5460205078125,295.1011962890625,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.88435173034668,-0.0,-9.641047427066952e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,9.337400842923672e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.832745126914232e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.262434519361705e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,9.83273857855238e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,0.0004664207808673,285.41168212890625,294.1499938964844,295.0548400878906,291.9428405761719,296.5460205078125,295.1011962890625,285.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.88435173034668,-0.0,-9.641047427066952e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.324281563749536e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.818930266192184e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.252230716403574e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.81892371783033e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0004657654790207,285.4095764160156,294.1499938964844,295.0478515625,291.9431457519531,296.5199584960937,295.0921325683594,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.856220245361328,-0.0,-9.613971485578077e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.324281563749536e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,9.818930266192184e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.252230716403574e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,9.81892371783033e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0004657654790207,285.4095764160156,294.1499938964844,295.0478515625,291.9431457519531,296.5199584960937,295.0921325683594,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,10.856220245361328,-0.0,-9.613971485578077e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.31778340600431e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.812087228056043e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.247176108649e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.81208067969419e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0004654408839996,285.4085998535156,294.1499938964844,295.0443115234375,291.9432983398437,296.5071105957031,295.087890625,285.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,10.842259407043455,-0.0,-9.600574912838057e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.311323810834438e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,9.805284935282545e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,7.242152059916407e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,9.80527838692069e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0004651182098314,285.4076232910156,294.1499938964844,295.04071044921875,291.9433898925781,296.49432373046875,295.0837707519531,285.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,10.828343391418455,-0.0,-9.587265736854533e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,9.298515215050428e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.79179676505737e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,7.232189818751067e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.791790216695516e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004644784494303,285.4057922363281,294.1499938964844,295.0331115722656,291.9434509277344,296.468994140625,295.0757141113281,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.800561904907228,-0.0,-9.560904601357836e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,9.298515215050428e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.79179676505737e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,7.232189818751067e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.791790216695516e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004644784494303,285.4057922363281,294.1499938964844,295.0331115722656,291.9434509277344,296.468994140625,295.0757141113281,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.800561904907228,-0.0,-9.560904601357836e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.286888962378724e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.779553511179984e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.223146531032398e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.779546962818132e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0004638977115973,285.4041748046875,294.1499938964844,295.02557373046875,291.9433288574219,296.44598388671875,295.0685729980469,285.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125011891126,60.0,10.774958610534668,-0.0,-9.53700762806875e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,9.285881969844922e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,9.778492676559836e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,7.222363637993112e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.778486855793744e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0004638473910745,285.404052734375,294.1499938964844,295.0248718261719,291.9432983398437,296.4439697265625,295.06793212890625,285.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989414867945,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062785573303,60.0,10.77273178100586,-0.0,-9.534939238164952e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
