time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.273423347622156e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.76537266978994e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.212673517642543e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.765366849023847e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0004632250638678,285.4024353027344,294.1499938964844,295.0157165527344,291.9428405761719,296.4192810058594,295.06024169921875,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.744771003723145,-0.0,-9.509366805104946e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.273423347622156e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,9.76537266978994e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,7.212673517642543e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.765366849023847e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0004632250638678,285.4024353027344,294.1499938964844,295.0157165527344,291.9428405761719,296.4192810058594,295.06024169921875,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.0070293182507157,60.0,10.744771003723145,-0.0,-9.509366805104946e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.261145169148222e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.752444020705298e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.203123823273927e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.752437472343443e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004626117879524,285.40093994140625,294.1499938964844,295.00537109375,291.9420166015625,296.39483642578125,295.05242919921875,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808278023027e-09,0.0009867746848613,-0.0103649916127324,0.0,0.0,0.0,-0.0069534759968519,60.0,10.716558456420898,-0.0,-9.48420009194706e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.261145169148222e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.752444020705298e-05,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,7.203123823273927e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.752437472343443e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0004626117879524,285.40093994140625,294.1499938964844,295.00537109375,291.9420166015625,296.39483642578125,295.05242919921875,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808278023027e-09,0.0009867746848613,-0.0103649916127324,0.0,0.0,0.0,-0.0069534759968519,60.0,10.716558456420898,-0.0,-9.48420009194706e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.255087206838652e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,9.746064461069182e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,7.198411913122982e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,9.746057912707327e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0004623091954272,285.4002685546875,294.1499938964844,294.9996643066406,291.9414367675781,296.3827514648437,295.0484313964844,285.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.010167215950787,0.0,0.0,0.0,-0.0069160587154328,60.0,10.70226764678955,-0.0,-9.471794726323425e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.2490685347002e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.739726374391466e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.193730561994016e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.739720553625376e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0004620085819624,285.39959716796875,294.1499938964844,294.9935913085937,291.94073486328125,296.3706970214844,295.0443420410156,285.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.000985488644801,-0.0099707320332527,0.0,0.0,0.0,-0.0068788821808993,60.0,10.687893867492676,-0.0,-9.45947817854176e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.237148333340885e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.727173164719716e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.184458809206262e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.727167343953624e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0004614131175912,285.3983154296875,294.1499938964844,294.9801330566406,291.9389343261719,296.3467102050781,295.0359191894531,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.658902168273926,-0.0,-9.435106562705189e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,9.237148333340885e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.727173164719716e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.184458809206262e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.727167343953624e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0004614131175912,285.3983154296875,294.1499938964844,294.9801330566406,291.9389343261719,296.3467102050781,295.0359191894531,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.658902168273926,-0.0,-9.435106562705189e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.225456597050652e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,9.714860789244996e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,7.175365317380056e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.714854968478905e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004608291201293,285.39715576171875,294.1499938964844,294.9647521972656,291.9365539550781,296.3229064941406,295.02691650390625,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384279984293e-09,0.0009829718619585,-0.0091998390853405,0.0,0.0,0.0,-0.0067330189049243,60.0,10.629179954528809,-0.0,-9.411234458411857e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.225456597050652e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,9.714860789244996e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,7.175365317380056e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.714854968478905e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0004608291201293,285.39715576171875,294.1499938964844,294.9647521972656,291.9365539550781,296.3229064941406,295.02691650390625,285.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384279984293e-09,0.0009829718619585,-0.0091998390853405,0.0,0.0,0.0,-0.0067330189049243,60.0,10.629179954528809,-0.0,-9.411234458411857e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.213963494403288e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,9.702757961349562e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.16642607585527e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.70275214058347e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004602550470735,285.3961181640625,294.1499938964844,294.9471740722656,291.9334716796875,296.2991943359375,295.0172424316406,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.598734855651855,-0.0,-9.387797206272809e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.213963494403288e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,9.702757961349562e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.16642607585527e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,9.70275214058347e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0004602550470735,285.3961181640625,294.1499938964844,294.9471740722656,291.9334716796875,296.2991943359375,295.0172424316406,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730175723859475e-09,0.0009817471727728,-0.008824611082673,0.0,0.0,0.0,-0.0066620237194001,60.0,10.598734855651855,-0.0,-9.387797206272809e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.202681394526736e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.690877777757124e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,7.157651270972565e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.690871956991032e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0004596915096044,285.3951721191406,294.1499938964844,294.9271545410156,291.9296875,296.2756042480469,295.0067443847656,285.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562860429286,0.0,0.0,0.0,-0.0065923356451094,60.0,10.567413330078123,-0.0,-9.364818964741064e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.202681394526736e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,9.690877777757124e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,7.157651270972565e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,9.690871956991032e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0004596915096044,285.3951721191406,294.1499938964844,294.9271545410156,291.9296875,296.2756042480469,295.0067443847656,285.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603281284326e-09,0.0009805450681596,-0.0084562860429286,0.0,0.0,0.0,-0.0065923356451094,60.0,10.567413330078123,-0.0,-9.364818964741064e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,9.197142207995056e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.685044642537832e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,7.153342448873445e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,9.68503882177174e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,0.0004594148194883,285.394775390625,294.1499938964844,294.9161682128906,291.9274597167969,296.2637939453125,295.0010681152344,285.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52057893948654e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,-0.0065581197850406,60.0,10.551257133483888,-0.0,-9.353546914780965e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,9.191642311634496e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,9.67925225268118e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,7.149064913392067e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,9.67924643191509e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0004591400793287,285.3943786621094,294.1499938964844,294.90447998046875,291.925048828125,296.25201416015625,294.99517822265625,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,-0.0065241446718573,60.0,10.534913063049316,-0.0,-9.34236155103463e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.1807589342352e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.66779189184308e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.140600064303726e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.66778679867275e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0004585964779835,285.39361572265625,294.1499938964844,294.8788452148437,291.9195251464844,296.2283935546875,294.9828796386719,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.501697540283203,-0.0,-9.320249461097776e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.1807589342352e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,9.66779189184308e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.140600064303726e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.66778679867275e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0004585964779835,285.39361572265625,294.1499938964844,294.8788452148437,291.9195251464844,296.2283935546875,294.9828796386719,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.501697540283203,-0.0,-9.320249461097776e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.170091652777046e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.656558540882544e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,7.132303289836273e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,9.656552720116451e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004580636450555,285.3930053710937,294.1499938964844,294.8500061035156,291.9129943847656,296.2047119140625,294.9692077636719,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.466792106628418,-0.0,-9.298599223939165e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.170091652777046e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,9.656558540882544e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,7.132303289836273e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,9.656552720116451e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0004580636450555,285.3930053710937,294.1499938964844,294.8500061035156,291.9129943847656,296.2047119140625,294.9692077636719,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.466792106628418,-0.0,-9.298599223939165e-08,0.0,281.91094970703125,283.8122863769531,294.24298095703125,295.7635192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5405147118105664e-21,-2.7702573559052832e-21,-2.770257153956892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
