time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0004982465179637,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0005246775690466,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0003875250695273,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0005246775690466,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0024888445623219,293.1632995605469,294.1499938964844,296.4237060546875,294.1676025390625,294.4149780273437,294.6415100097656,293.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0861232206225395,-2.4650184116126184e-08,-0.0861231908202171,-0.0216272473335266,0.0,0.0,0.0,0.4831334352493286,60.0,51.970741271972656,-0.0,-1.921505599966622e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0004982465179637,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0005246775690466,296.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590270996094,0.0,0.0,0.0003875250695273,296.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0005246775690466,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0024888445623219,293.1632995605469,294.1499938964844,296.4237060546875,294.1676025390625,294.4149780273437,294.6415100097656,293.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0861232206225395,-2.4650184116126184e-08,-0.0861231908202171,-0.0216272473335266,0.0,0.0,0.0,0.4831334352493286,60.0,51.970741271972656,-0.0,-1.921505599966622e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,0.0001113466059905,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.56817626953125,0.0,0.0,0.0001172533375211,296.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,8.660291496198624e-05,296.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,0.0001172533375211,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,0.0005561993457376,293.7538452148437,294.1499938964844,296.398193359375,294.1434326171875,294.7763061523437,296.1518859863281,293.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,0.0084712021052837,1.793539716743453e-08,-0.0084712198004126,-0.0555395483970642,0.0,0.0,0.0,0.0344587564468383,60.0,37.380489349365234,-0.0,-9.596301708825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,0.0001113466059905,296.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.56817626953125,0.0,0.0,0.0001172533375211,296.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,8.660291496198624e-05,296.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692443847656,0.0,0.0,0.0001172533375211,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,0.0005561993457376,293.7538452148437,294.1499938964844,296.398193359375,294.1434326171875,294.7763061523437,296.1518859863281,293.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,0.0084712021052837,1.793539716743453e-08,-0.0084712198004126,-0.0555395483970642,0.0,0.0,0.0,0.0344587564468383,60.0,37.380489349365234,-0.0,-9.596301708825197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0,0.0001186497756862,296.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,0.0001249439374078,296.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907287597656,0.0,0.0,9.228316048393026e-05,296.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,0.0001249439374078,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6202392578125,0.0,0.0,0.0005926802405156,293.78253173828125,294.1499938964844,296.3857421875,294.1316223144531,294.8274841308594,295.9709777832031,293.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0180251151323318,1.7362498994089037e-08,-0.0180251318961381,-0.0635478496551513,0.0,0.0,0.0,0.0830652043223381,60.0,33.2080192565918,-0.0,-1.089641727958224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81317138671875,0.0,0.0,0.0001156091966549,296.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,0.0001217420503962,296.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.813232421875,0.0,0.0,8.991826325654984e-05,296.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81182861328125,0.0,0.0,0.0001217420503962,297.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0005774918827228,294.0843505859375,294.1499938964844,296.3734436035156,294.1199951171875,294.8105163574219,295.8077697753906,293.185546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0060906452126801,2.561204759388147e-08,-0.0060906708240509,-0.0732317417860031,0.0,0.0,0.0,0.0189937651157379,60.0,42.147308349609375,-0.0,-1.0345136303158142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.223388671875,0.0,0.0,0.0001022719297907,296.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137451171875,0.0,0.0,0.0001076972621376,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.22344970703125,0.0,0.0,7.954483589855954e-05,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2188415527344,0.0,0.0,0.0001076972621376,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0005108694313094,294.6371459960937,294.1499938964844,296.34942626953125,294.0972595214844,294.7128601074219,295.3949890136719,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0191289763897657,3.448183605314625e-08,0.0191289409995079,-0.0713419914245605,0.0,0.0,0.0,-0.1122340932488441,60.0,39.96062469482422,0.0,-8.095921089079638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.223388671875,0.0,0.0,0.0001022719297907,296.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2137451171875,0.0,0.0,0.0001076972621376,296.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.22344970703125,0.0,0.0,7.954483589855954e-05,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2188415527344,0.0,0.0,0.0001076972621376,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,0.0005108694313094,294.6371459960937,294.1499938964844,296.34942626953125,294.0972595214844,294.7128601074219,295.3949890136719,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0191289763897657,3.448183605314625e-08,0.0191289409995079,-0.0713419914245605,0.0,0.0,0.0,-0.1122340932488441,60.0,39.96062469482422,0.0,-8.095921089079638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2714233398437,0.0,0.0,0.0001093108949135,296.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26129150390625,0.0,0.0,0.0001151096366811,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.271484375,0.0,0.0,8.501958654960617e-05,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666015625,0.0,0.0,0.0001151096366811,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3495788574219,0.0,0.0,0.0005460305837914,294.6914367675781,294.1499938964844,296.326171875,294.0752258300781,294.7613525390625,295.82733154296875,293.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0056481128558516,1.8286069547457373e-08,-0.0056481310166418,-0.0536465160548687,0.0,0.0,0.0,0.0200834535062313,60.0,16.109861373901367,-0.0,-9.248675780781924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2714233398437,0.0,0.0,0.0001093108949135,296.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26129150390625,0.0,0.0,0.0001151096366811,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.271484375,0.0,0.0,8.501958654960617e-05,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666015625,0.0,0.0,0.0001151096366811,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3495788574219,0.0,0.0,0.0005460305837914,294.6914367675781,294.1499938964844,296.326171875,294.0752258300781,294.7613525390625,295.82733154296875,293.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0056481128558516,1.8286069547457373e-08,-0.0056481310166418,-0.0536465160548687,0.0,0.0,0.0,0.0200834535062313,60.0,16.109861373901367,-0.0,-9.248675780781924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363220214844,0.0,0.0,0.0001189758550026,296.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.62066650390625,0.0,0.0,0.0001252873043995,296.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363525390625,0.0,0.0,9.253677853848784e-05,296.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6289367675781,0.0,0.0,0.0001252873043995,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7284240722656,0.0,0.0,0.0005943090072833,295.1304931640625,294.1499938964844,296.3035888671875,294.0538635253906,294.6773376464844,295.4976501464844,293.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.020427631214261,1.5347362491979766e-08,-0.0204276461154222,-0.0606702603399753,0.0,0.0,0.0,0.0962188020348548,60.0,35.97349166870117,-0.0,-1.0956467377809532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363220214844,0.0,0.0,0.0001189758550026,296.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.62066650390625,0.0,0.0,0.0001252873043995,296.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6363525390625,0.0,0.0,9.253677853848784e-05,296.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6289367675781,0.0,0.0,0.0001252873043995,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7284240722656,0.0,0.0,0.0005943090072833,295.1304931640625,294.1499938964844,296.3035888671875,294.0538635253906,294.6773376464844,295.4976501464844,293.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.020427631214261,1.5347362491979766e-08,-0.0204276461154222,-0.0606702603399753,0.0,0.0,0.0,0.0962188020348548,60.0,35.97349166870117,-0.0,-1.0956467377809532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6362609863281,0.0,0.0,0.0001087851342163,296.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.620849609375,0.0,0.0,0.0001145559872384,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63629150390625,0.0,0.0,8.461066317977384e-05,296.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6289978027344,0.0,0.0,0.0001145559872384,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269897460937,0.0,0.0,0.0005434043123386,295.12060546875,294.1499938964844,296.2817687988281,294.0331726074219,294.7825927734375,295.780517578125,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003289284883067,2.6607002823197945e-08,0.0032892583403736,-0.0665159523487091,0.0,0.0,0.0,-0.0286204274743795,60.0,21.7504940032959,0.0,-9.15994675665388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6362609863281,0.0,0.0,0.0001087851342163,296.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.620849609375,0.0,0.0,0.0001145559872384,296.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.63629150390625,0.0,0.0,8.461066317977384e-05,296.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6289978027344,0.0,0.0,0.0001145559872384,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269897460937,0.0,0.0,0.0005434043123386,295.12060546875,294.1499938964844,296.2817687988281,294.0331726074219,294.7825927734375,295.780517578125,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.003289284883067,2.6607002823197945e-08,0.0032892583403736,-0.0665159523487091,0.0,0.0,0.0,-0.0286204274743795,60.0,21.7504940032959,0.0,-9.15994675665388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6372375488281,0.0,0.0,0.000108653162897,296.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219482421875,0.0,0.0,0.0001144170164479,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.63726806640625,0.0,0.0,8.450801396975294e-05,296.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6300354003906,0.0,0.0,0.0001144170164479,297.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7273254394531,0.0,0.0,0.0005427450523711,295.1170349121094,294.1499938964844,296.2710876464844,294.0230712890625,294.8122863769531,295.7991638183594,293.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019533543381839,2.5102416145728057e-08,0.0019533291924744,-0.0639126822352409,0.0,0.0,0.0,-0.0212225206196308,60.0,16.834260940551758,0.0,-9.137733769648548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6381225585937,0.0,0.0,0.0001087169512175,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6229553222656,0.0,0.0,0.0001144841808127,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6381530761719,0.0,0.0,8.455762872472405e-05,296.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6309509277344,0.0,0.0,0.0001144841808127,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7275390625,0.0,0.0,0.000543063681107,295.11334228515625,294.1499938964844,296.2606201171875,294.0131530761719,294.8273010253906,295.9817199707031,293.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718880850821,2.439667845521853e-08,0.0011718637542799,-0.0628450885415077,0.0,0.0,0.0,-0.0169746484607458,60.0,8.057729721069336,0.0,-9.148465096586733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001085083131329,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6246337890625,0.0,0.0,0.0001142644759966,296.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396179199219,0.0,0.0,8.439535304205492e-05,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6325378417969,0.0,0.0,0.0001142644759966,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72772216796875,0.0,0.0,0.0005420214729383,295.105712890625,294.1499938964844,296.2401428222656,293.9937744140625,294.8563232421875,296.1613464355469,293.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561393039301,2.4123114172880378e-08,0.0011561152059584,-0.0621456764638423,0.0,0.0,0.0,-0.0167716275900602,60.0,3.0513250827789307,0.0,-9.113384891179521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001085083131329,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6246337890625,0.0,0.0,0.0001142644759966,296.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396179199219,0.0,0.0,8.439535304205492e-05,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6325378417969,0.0,0.0,0.0001142644759966,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72772216796875,0.0,0.0,0.0005420214729383,295.105712890625,294.1499938964844,296.2401428222656,293.9937744140625,294.8563232421875,296.1613464355469,293.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561393039301,2.4123114172880378e-08,0.0011561152059584,-0.0621456764638423,0.0,0.0,0.0,-0.0167716275900602,60.0,3.0513250827789307,0.0,-9.113384891179521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6406555175781,0.0,0.0,0.0001082614835468,296.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6259155273437,0.0,0.0,0.0001140045569627,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64068603515625,0.0,0.0,8.420337690040469e-05,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6336975097656,0.0,0.0,0.0001140045569627,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7275390625,0.0,0.0,0.0005407885182648,295.09771728515625,294.1499938964844,296.2203674316406,293.9750366210937,294.8843688964844,296.20562744140625,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535099474713,2.3815543315208746e-08,0.0011534861987456,-0.061344213783741,0.0,0.0,0.0,-0.0166191551834344,60.0,2.47383189201355,0.0,-9.07197161836848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6406555175781,0.0,0.0,0.0001082614835468,296.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6259155273437,0.0,0.0,0.0001140045569627,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.64068603515625,0.0,0.0,8.420337690040469e-05,296.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6336975097656,0.0,0.0,0.0001140045569627,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7275390625,0.0,0.0,0.0005407885182648,295.09771728515625,294.1499938964844,296.2203674316406,293.9750366210937,294.8843688964844,296.20562744140625,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535099474713,2.3815543315208746e-08,0.0011534861987456,-0.061344213783741,0.0,0.0,0.0,-0.0166191551834344,60.0,2.47383189201355,0.0,-9.07197161836848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.641357421875,0.0,0.0,0.0001079795401892,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268005371094,0.0,0.0,0.0001137076542363,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.641357421875,0.0,0.0,8.398408681387082e-05,296.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6344909667969,0.0,0.0,0.0001137076542363,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269897460937,0.0,0.0,0.000539380183909,295.0893859863281,294.1499938964844,296.2012634277344,293.9569396972656,294.9114074707031,296.2081298828125,293.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505060829222,2.346421368315532e-08,0.0011504825670272,-0.0604285821318626,0.0,0.0,0.0,-0.0164449885487556,60.0,2.3763108253479004,0.0,-9.024780922572972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.641357421875,0.0,0.0,0.0001079795401892,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268005371094,0.0,0.0,0.0001137076542363,297.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.641357421875,0.0,0.0,8.398408681387082e-05,296.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6344909667969,0.0,0.0,0.0001137076542363,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269897460937,0.0,0.0,0.000539380183909,295.0893859863281,294.1499938964844,296.2012634277344,293.9569396972656,294.9114074707031,296.2081298828125,293.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505060829222,2.346421368315532e-08,0.0011504825670272,-0.0604285821318626,0.0,0.0,0.0,-0.0164449885487556,60.0,2.3763108253479004,0.0,-9.024780922572972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.64166259765625,0.0,0.0,0.0001076661937986,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6273498535156,0.0,0.0,0.0001133776895585,297.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6416931152344,0.0,0.0,8.374037133762613e-05,297.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349182128906,0.0,0.0,0.0001133776895585,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72607421875,0.0,0.0,0.0005378149216994,295.08074951171875,294.1499938964844,296.18280029296875,293.9394836425781,294.9373779296875,296.1965026855469,293.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471674079075,2.3073752686286766e-08,0.0011471443576738,-0.0594107955694198,0.0,0.0,0.0,-0.0162514243274927,60.0,2.3432981967926025,0.0,-8.972478582336407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.64166259765625,0.0,0.0,0.0001076661937986,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6273498535156,0.0,0.0,0.0001133776895585,297.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6416931152344,0.0,0.0,8.374037133762613e-05,297.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349182128906,0.0,0.0,0.0001133776895585,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.72607421875,0.0,0.0,0.0005378149216994,295.08074951171875,294.1499938964844,296.18280029296875,293.9394836425781,294.9373779296875,296.1965026855469,293.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471674079075,2.3073752686286766e-08,0.0011471443576738,-0.0594107955694198,0.0,0.0,0.0,-0.0162514243274927,60.0,2.3432981967926025,0.0,-8.972478582336407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6416931152344,0.0,0.0,0.0001075001200661,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6274719238281,0.0,0.0,0.0001132028046413,297.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6417236328125,0.0,0.0,8.361120126210153e-05,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349792480469,0.0,0.0,0.0001132028046413,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7254943847656,0.0,0.0,0.0005369853461161,295.0763244628906,294.1499938964844,296.173828125,293.93096923828125,294.95001220703125,296.1889343261719,293.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145398011431,2.2866810667210306e-08,0.0011453750776126,-0.0588712990283966,0.0,0.0,0.0,-0.0161488354206085,60.0,2.3296091556549072,0.0,-8.94481999580421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6416320800781,0.0,0.0,0.0001073297025868,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.62750244140625,0.0,0.0,0.0001130233431467,297.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64166259765625,0.0,0.0,8.347865514224395e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349792480469,0.0,0.0,0.0001130233431467,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.724853515625,0.0,0.0,0.0005361341172829,295.0718078613281,294.1499938964844,296.1649780273437,293.922607421875,294.9623718261719,296.180908203125,293.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435822816565,2.26544560888442e-08,0.0011435595806688,-0.0583176426589489,0.0,0.0,0.0,-0.0160435643047094,60.0,2.3163437843322754,0.0,-8.916482840959362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412658691406,0.0,0.0,0.000106983781734,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6273498535156,0.0,0.0,0.0001126590723288,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64129638671875,0.0,0.0,8.320960478158668e-05,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6347045898437,0.0,0.0,0.0001126590723288,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232971191406,0.0,0.0,0.0005344061064533,295.0626220703125,294.1499938964844,296.1477966308594,293.9063415527344,294.9864501953125,296.1643981933594,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398964561522,2.2223407114552174e-08,0.0011398742208257,-0.0571936331689357,0.0,0.0,0.0,-0.0158298760652542,60.0,2.290365219116211,0.0,-8.859099409619375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6412658691406,0.0,0.0,0.000106983781734,296.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6273498535156,0.0,0.0,0.0001126590723288,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64129638671875,0.0,0.0,8.320960478158668e-05,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6347045898437,0.0,0.0,0.0001126590723288,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232971191406,0.0,0.0,0.0005344061064533,295.0626220703125,294.1499938964844,296.1477966308594,293.9063415527344,294.9864501953125,296.1643981933594,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398964561522,2.2223407114552174e-08,0.0011398742208257,-0.0571936331689357,0.0,0.0,0.0,-0.0158298760652542,60.0,2.290365219116211,0.0,-8.859099409619375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6405944824219,0.0,0.0,0.0001066470649675,296.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268615722656,0.0,0.0,0.0001123044930864,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6405944824219,0.0,0.0,8.294771396322176e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.63409423828125,0.0,0.0,0.0001123044930864,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7214660644531,0.0,0.0,0.0005327241960912,295.0531616210937,294.1499938964844,296.1312561035156,293.89068603515625,295.0096130371094,296.1478881835937,293.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363087687641,2.1803835181799523e-08,0.0011362869990989,-0.0560993552207946,0.0,0.0,0.0,-0.0156218791380524,60.0,2.265082359313965,0.0,-8.80342199138795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6405944824219,0.0,0.0,0.0001066470649675,296.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6268615722656,0.0,0.0,0.0001123044930864,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6405944824219,0.0,0.0,8.294771396322176e-05,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.63409423828125,0.0,0.0,0.0001123044930864,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7214660644531,0.0,0.0,0.0005327241960912,295.0531616210937,294.1499938964844,296.1312561035156,293.89068603515625,295.0096130371094,296.1478881835937,293.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363087687641,2.1803835181799523e-08,0.0011362869990989,-0.0560993552207946,0.0,0.0,0.0,-0.0156218791380524,60.0,2.265082359313965,0.0,-8.80342199138795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001063416057149,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6260681152344,0.0,0.0,0.0001119828302762,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396179199219,0.0,0.0,8.271013939520344e-05,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6332092285156,0.0,0.0,0.0001119828302762,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7193298339844,0.0,0.0,0.0005311983404681,295.0434875488281,294.1499938964844,296.11529541015625,293.8755798339844,295.03192138671875,296.1318054199219,293.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330541456118,2.1423215201821225e-08,0.0011330327251926,-0.0551064908504486,0.0,0.0,0.0,-0.0154331913217902,60.0,2.2408666610717773,0.0,-8.753065117161898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6395874023437,0.0,0.0,0.0001063416057149,297.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6260681152344,0.0,0.0,0.0001119828302762,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6396179199219,0.0,0.0,8.271013939520344e-05,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6332092285156,0.0,0.0,0.0001119828302762,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7193298339844,0.0,0.0,0.0005311983404681,295.0434875488281,294.1499938964844,296.11529541015625,293.8755798339844,295.03192138671875,296.1318054199219,293.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330541456118,2.1423215201821225e-08,0.0011330327251926,-0.0551064908504486,0.0,0.0,0.0,-0.0154331913217902,60.0,2.2408666610717773,0.0,-8.753065117161898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6383056640625,0.0,0.0,0.0001060575741576,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249694824219,0.0,0.0,0.0001116837302106,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6383361816406,0.0,0.0,8.24892267701216e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63201904296875,0.0,0.0,0.0001116837302106,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7169189453125,0.0,0.0,0.0005297795287333,295.0335998535156,294.1499938964844,296.0999450683594,293.8610534667969,295.0533752441406,296.1161804199219,293.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300278129056,2.1069292088782283e-08,0.0011300067417323,-0.0541831217706203,0.0,0.0,0.0,-0.0152577375993132,60.0,2.2178761959075928,0.0,-8.706369669653213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6383056640625,0.0,0.0,0.0001060575741576,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249694824219,0.0,0.0,0.0001116837302106,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6383361816406,0.0,0.0,8.24892267701216e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.63201904296875,0.0,0.0,0.0001116837302106,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7169189453125,0.0,0.0,0.0005297795287333,295.0335998535156,294.1499938964844,296.0999450683594,293.8610534667969,295.0533752441406,296.1161804199219,293.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300278129056,2.1069292088782283e-08,0.0011300067417323,-0.0541831217706203,0.0,0.0,0.0,-0.0152577375993132,60.0,2.2178761959075928,0.0,-8.706369669653213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6375427246094,0.0,0.0,0.0001059166097547,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6242980957031,0.0,0.0,0.0001115352933993,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6375732421875,0.0,0.0,8.237958536483347e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6312866210937,0.0,0.0,0.0001115352933993,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7156066894531,0.0,0.0,0.0005290753906592,295.028564453125,294.1499938964844,296.0924987792969,293.8539733886719,295.06378173828125,296.1086120605469,293.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285258224233,2.089364414814554e-08,0.0011285048676654,-0.0537248142063617,0.0,0.0,0.0,-0.015170662663877,60.0,2.206744432449341,0.0,-8.683241503604222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63671875,0.0,0.0,0.0001057769768522,297.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6235656738281,0.0,0.0,0.0001113882535719,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6367492675781,0.0,0.0,8.227098442148417e-05,297.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6305236816406,0.0,0.0,0.0001113882535719,297.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7142333984375,0.0,0.0,0.0005283779464662,295.0234680175781,294.1499938964844,296.085205078125,293.8470764160156,295.0740051269531,296.1011657714844,293.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270380346104,2.0719655324796804e-08,0.0011270173126831,-0.0532708056271076,0.0,0.0,0.0,-0.0150844100862741,60.0,2.195805311203003,0.0,-8.660362738055485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6348876953125,0.0,0.0,0.000105503211671,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219177246094,0.0,0.0,0.0001110999583033,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349182128906,0.0,0.0,8.20580535219051e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6287536621094,0.0,0.0,0.0001110999583033,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113342285156,0.0,0.0,0.000527010357473,295.01318359375,294.1499938964844,296.0710144042969,293.8336486816406,295.0938720703125,296.0866394042969,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241210158914,2.0378523757358383e-08,0.0011241006432101,-0.0523805543780326,0.0,0.0,0.0,-0.0149152977392077,60.0,2.174503326416016,0.0,-8.61559144027524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6348876953125,0.0,0.0,0.000105503211671,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219177246094,0.0,0.0,0.0001110999583033,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6349182128906,0.0,0.0,8.20580535219051e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6287536621094,0.0,0.0,0.0001110999583033,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7113342285156,0.0,0.0,0.000527010357473,295.01318359375,294.1499938964844,296.0710144042969,293.8336486816406,295.0938720703125,296.0866394042969,293.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241210158914,2.0378523757358383e-08,0.0011241006432101,-0.0523805543780326,0.0,0.0,0.0,-0.0149152977392077,60.0,2.174503326416016,0.0,-8.61559144027524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327819824219,0.0,0.0,0.0001052389779943,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199951171875,0.0,0.0,0.0001108217111323,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6328125,0.0,0.0,8.185254409909248e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6267395019531,0.0,0.0,0.0001108217111323,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7081604003906,0.0,0.0,0.0005256904987618,295.0027160644531,294.1499938964844,296.0574035644531,293.8207702636719,295.1130065917969,296.0727233886719,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213057441636,2.0049281346246065e-08,0.001121285604313,-0.0515212155878543,0.0,0.0,0.0,-0.014752079732716,60.0,2.154061317443848,0.0,-8.572490628466768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327819824219,0.0,0.0,0.0001052389779943,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6199951171875,0.0,0.0,0.0001108217111323,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6328125,0.0,0.0,8.185254409909248e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6267395019531,0.0,0.0,0.0001108217111323,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7081604003906,0.0,0.0,0.0005256904987618,295.0027160644531,294.1499938964844,296.0574035644531,293.8207702636719,295.1130065917969,296.0727233886719,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213057441636,2.0049281346246065e-08,0.001121285604313,-0.0515212155878543,0.0,0.0,0.0,-0.014752079732716,60.0,2.154061317443848,0.0,-8.572490628466768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
