time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.0001049848942784,297.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6178283691406,0.0,0.0,0.0001105541450669,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,8.165491453837603e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6244812011719,0.0,0.0,0.0001105541450669,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.70477294921875,0.0,0.0,0.0005244212807156,294.9920654296875,294.1499938964844,296.0443420410156,293.80841064453125,295.1314392089844,296.059326171875,293.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185983894392,1.9732679490402922e-08,0.0011185787152498,-0.0506947599351406,0.0,0.0,0.0,-0.0145951276645064,60.0,2.134482860565185,0.0,-8.531146278301095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.63043212890625,0.0,0.0,0.0001049848942784,297.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6178283691406,0.0,0.0,0.0001105541450669,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,8.165491453837603e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6244812011719,0.0,0.0,0.0001105541450669,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.70477294921875,0.0,0.0,0.0005244212807156,294.9920654296875,294.1499938964844,296.0443420410156,293.80841064453125,295.1314392089844,296.059326171875,293.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185983894392,1.9732679490402922e-08,0.0011185787152498,-0.0506947599351406,0.0,0.0,0.0,-0.0145951276645064,60.0,2.134482860565185,0.0,-8.531146278301095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278381347656,0.0,0.0,0.0001047411424224,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.61541748046875,0.0,0.0,0.0001102974711102,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278686523437,0.0,0.0,8.146533218678087e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219787597656,0.0,0.0,0.0001102974711102,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011413574219,0.0,0.0,0.0005232036928646,294.9812927246094,294.1499938964844,296.0318298339844,293.7965393066406,295.149169921875,296.0464782714844,293.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160012800246,1.94289597743591e-08,0.0011159818386659,-0.0499018393456935,0.0,0.0,0.0,-0.0144445616751909,60.0,2.1157588958740234,0.0,-8.491578284974821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278381347656,0.0,0.0,0.0001047411424224,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.61541748046875,0.0,0.0,0.0001102974711102,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6278686523437,0.0,0.0,8.146533218678087e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6219787597656,0.0,0.0,0.0001102974711102,297.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7011413574219,0.0,0.0,0.0005232036928646,294.9812927246094,294.1499938964844,296.0318298339844,293.7965393066406,295.149169921875,296.0464782714844,293.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160012800246,1.94289597743591e-08,0.0011159818386659,-0.0499018393456935,0.0,0.0,0.0,-0.0144445616751909,60.0,2.1157588958740234,0.0,-8.491578284974821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62646484375,0.0,0.0,0.0001046230754582,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6141052246094,0.0,0.0,0.0001101731322705,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6264953613281,0.0,0.0,8.137350232573226e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6206359863281,0.0,0.0,0.0001101731322705,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69927978515625,0.0,0.0,0.0005226139328442,294.9758605957031,294.1499938964844,296.0257873535156,293.7908020019531,295.1578063964844,296.0402526855469,293.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147434124723,1.9281836571849453e-08,0.0011147240875288,-0.0495177134871482,0.0,0.0,0.0,-0.0143716288730502,60.0,2.106707572937012,0.0,-8.472444079643537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6250305175781,0.0,0.0,0.0001045086901285,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6127624511719,0.0,0.0,0.0001100526787922,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.62506103515625,0.0,0.0,8.128453919198364e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6192321777344,0.0,0.0,0.0001100526787922,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.69732666015625,0.0,0.0,0.0005220425664447,294.9703674316406,294.1499938964844,296.0198669433594,293.78521728515625,295.166259765625,296.0341491699219,293.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135245440527,1.9139312357197014e-08,0.00111350545194,-0.0491455718874931,0.0,0.0,0.0,-0.0143009731546044,60.0,2.0978803634643555,0.0,-8.453928757035103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220092773437,0.0,0.0,0.0001042918447637,297.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60992431640625,0.0,0.0,0.0001098243301385,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220397949219,0.0,0.0,8.111587521852925e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6163024902344,0.0,0.0,0.0001098243301385,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6932983398437,0.0,0.0,0.0005209593218751,294.9593200683594,294.1499938964844,296.0083923339844,293.7743530273437,295.1827392578125,296.0223083496094,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112139327451,1.8869116047426363e-08,0.001111195073463,-0.0484400130808353,0.0,0.0,0.0,-0.0141670256853103,60.0,2.080896377563477,0.0,-8.418883368221941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220092773437,0.0,0.0,0.0001042918447637,297.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60992431640625,0.0,0.0,0.0001098243301385,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6220397949219,0.0,0.0,8.111587521852925e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6163024902344,0.0,0.0,0.0001098243301385,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6932983398437,0.0,0.0,0.0005209593218751,294.9593200683594,294.1499938964844,296.0083923339844,293.7743530273437,295.1827392578125,296.0223083496094,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112139327451,1.8869116047426363e-08,0.001111195073463,-0.0484400130808353,0.0,0.0,0.0,-0.0141670256853103,60.0,2.080896377563477,0.0,-8.418883368221941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6187744140625,0.0,0.0,0.000104091814137,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6068420410156,0.0,0.0,0.0001096136911655,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6188049316406,0.0,0.0,8.096030069282278e-05,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6131591796875,0.0,0.0,0.0001096136911655,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,0.0005199601291678,294.9481811523437,294.1499938964844,295.9974670410156,293.7640075683594,295.1986694335937,296.010986328125,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090824846178,1.8619871866576432e-08,0.0011090638581663,-0.0477891042828559,0.0,0.0,0.0,-0.0140434643253684,60.0,2.0647974014282227,0.0,-8.386619754219282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6187744140625,0.0,0.0,0.000104091814137,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6068420410156,0.0,0.0,0.0001096136911655,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6188049316406,0.0,0.0,8.096030069282278e-05,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6131591796875,0.0,0.0,0.0001096136911655,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,0.0005199601291678,294.9481811523437,294.1499938964844,295.9974670410156,293.7640075683594,295.1986694335937,296.010986328125,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090824846178,1.8619871866576432e-08,0.0011090638581663,-0.0477891042828559,0.0,0.0,0.0,-0.0140434643253684,60.0,2.0647974014282227,0.0,-8.386619754219282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153564453125,0.0,0.0,0.0001039142080117,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036071777344,0.0,0.0,0.0001094266626751,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153869628906,0.0,0.0,8.08221593615599e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6098022460937,0.0,0.0,0.0001094266626751,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6847229003906,0.0,0.0,0.0005190729862079,294.9369201660156,294.1499938964844,295.98699951171875,293.7541198730469,295.2140197753906,296.0001220703125,293.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071901535615,1.8398576884237627e-08,0.0011071717599406,-0.0472111366689205,0.0,0.0,0.0,-0.0139337601140141,60.0,2.0496771335601807,0.0,-8.358025382904088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153564453125,0.0,0.0,0.0001039142080117,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6036071777344,0.0,0.0,0.0001094266626751,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6153869628906,0.0,0.0,8.08221593615599e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6098022460937,0.0,0.0,0.0001094266626751,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6847229003906,0.0,0.0,0.0005190729862079,294.9369201660156,294.1499938964844,295.98699951171875,293.7541198730469,295.2140197753906,296.0001220703125,293.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071901535615,1.8398576884237627e-08,0.0011071717599406,-0.0472111366689205,0.0,0.0,0.0,-0.0139337601140141,60.0,2.0496771335601807,0.0,-8.358025382904088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117553710937,0.0,0.0,0.0001037625042954,297.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60015869140625,0.0,0.0,0.0001092669117497,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117858886719,0.0,0.0,8.07041724328883e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6062927246094,0.0,0.0,0.0001092669117497,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.68017578125,0.0,0.0,0.0005183151806704,294.925537109375,294.1499938964844,295.97705078125,293.74468994140625,295.2288513183594,295.98974609375,293.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055737268179,1.8209551200243368e-08,0.0011055555660277,-0.0467174127697944,0.0,0.0,0.0,-0.0138400522992014,60.0,2.035563707351685,0.0,-8.333639556212803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117553710937,0.0,0.0,0.0001037625042954,297.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60015869140625,0.0,0.0,0.0001092669117497,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117858886719,0.0,0.0,8.07041724328883e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6062927246094,0.0,0.0,0.0001092669117497,297.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.68017578125,0.0,0.0,0.0005183151806704,294.925537109375,294.1499938964844,295.97705078125,293.74468994140625,295.2288513183594,295.98974609375,293.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055737268179,1.8209551200243368e-08,0.0011055555660277,-0.0467174127697944,0.0,0.0,0.0,-0.0138400522992014,60.0,2.035563707351685,0.0,-8.333639556212803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6098937988281,0.0,0.0,0.0001036990943248,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5983581542969,0.0,0.0,0.0001092001402867,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6098937988281,0.0,0.0,8.065485599217936e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6044311523437,0.0,0.0,0.0001092001402867,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778259277344,0.0,0.0,0.0005179984727874,294.9198303222656,294.1499938964844,295.9722595214844,293.7401428222656,295.2360534667969,295.9847717285156,293.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048988671973,1.8130544177097363e-08,0.0011048807064071,-0.0465110428631305,0.0,0.0,0.0,-0.0138008892536163,60.0,2.028981685638428,0.0,-8.323458189352095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.60797119140625,0.0,0.0,0.0001036420289892,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5965270996094,0.0,0.0,0.0001091400481527,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080017089844,0.0,0.0,8.061046537477523e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6025695800781,0.0,0.0,0.0001091400481527,297.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6754455566406,0.0,0.0,0.0005177133716642,294.9140930175781,294.1499938964844,295.9675598144531,293.7357177734375,295.2431335449219,295.9798583984375,293.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042911792173,1.805943483645933e-08,0.0011042731348425,-0.0463252924382686,0.0,0.0,0.0,-0.0137656396254897,60.0,2.022620439529419,0.0,-8.31429929348815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60400390625,0.0,0.0,0.0001035527820931,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0001090460646082,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,8.054105273913592e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.59869384765625,0.0,0.0,0.0001090460646082,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67059326171875,0.0,0.0,0.0005172675591893,294.9025573730469,294.1499938964844,295.95855712890625,293.7271728515625,295.2569885253906,295.9703674316406,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033391347154,1.7948234898312876e-08,0.0011033212067559,-0.046034812927246,0.0,0.0,0.0,-0.0137105071917176,60.0,2.0106704235076904,0.0,-8.299986831161733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.60400390625,0.0,0.0,0.0001035527820931,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927124023437,0.0,0.0,0.0001090460646082,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,8.054105273913592e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.59869384765625,0.0,0.0,0.0001090460646082,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67059326171875,0.0,0.0,0.0005172675591893,294.9025573730469,294.1499938964844,295.95855712890625,293.7271728515625,295.2569885253906,295.9703674316406,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033391347154,1.7948234898312876e-08,0.0011033212067559,-0.046034812927246,0.0,0.0,0.0,-0.0137105071917176,60.0,2.0106704235076904,0.0,-8.299986831161733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5998840332031,0.0,0.0,0.0001035000677802,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887451171875,0.0,0.0,0.0001089905563276,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.59991455078125,0.0,0.0,8.050005271798e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946350097656,0.0,0.0,0.0001089905563276,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6655578613281,0.0,0.0,0.000517004285939,294.89093017578125,294.1499938964844,295.95001220703125,293.71905517578125,295.2703857421875,295.9613342285156,293.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027774307876,1.788255410417605e-08,0.0011027595028281,-0.0458632335066795,0.0,0.0,0.0,-0.0136779462918639,60.0,1.99990713596344,0.0,-8.291538478033544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5998840332031,0.0,0.0,0.0001035000677802,297.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5887451171875,0.0,0.0,0.0001089905563276,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.59991455078125,0.0,0.0,8.050005271798e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946350097656,0.0,0.0,0.0001089905563276,297.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6655578613281,0.0,0.0,0.000517004285939,294.89093017578125,294.1499938964844,295.95001220703125,293.71905517578125,295.2703857421875,295.9613342285156,293.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027774307876,1.788255410417605e-08,0.0011027595028281,-0.0458632335066795,0.0,0.0,0.0,-0.0136779462918639,60.0,1.99990713596344,0.0,-8.291538478033544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5956115722656,0.0,0.0,0.0001034734086715,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5846252441406,0.0,0.0,0.0001089624784071,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5956420898437,0.0,0.0,8.047931623877957e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904235839844,0.0,0.0,0.0001089624784071,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6603698730469,0.0,0.0,0.0005168711068108,294.87921142578125,294.1499938964844,295.9424133300781,293.7118835449219,295.2833557128906,295.9529724121094,293.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024932609871,1.7849334454922428e-08,0.0011024754494428,-0.0457764565944671,0.0,0.0,0.0,-0.0136614786460995,60.0,1.990414023399353,0.0,-8.287268116191626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5956115722656,0.0,0.0,0.0001034734086715,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5846252441406,0.0,0.0,0.0001089624784071,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5956420898437,0.0,0.0,8.047931623877957e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904235839844,0.0,0.0,0.0001089624784071,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6603698730469,0.0,0.0,0.0005168711068108,294.87921142578125,294.1499938964844,295.9424133300781,293.7118835449219,295.2833557128906,295.9529724121094,293.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024932609871,1.7849334454922428e-08,0.0011024754494428,-0.0457764565944671,0.0,0.0,0.0,-0.0136614786460995,60.0,1.990414023399353,0.0,-8.287268116191626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912475585937,0.0,0.0,0.000103456499346,297.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5804138183594,0.0,0.0,0.0001089446741389,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912780761719,0.0,0.0,8.046616858337075e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58612060546875,0.0,0.0,0.0001089446741389,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6551208496094,0.0,0.0,0.0005167866474948,294.86749267578125,294.1499938964844,295.93621826171875,293.7060241699219,295.2961120605469,295.9452819824219,293.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023130500689,1.7828270415520823e-08,0.0011022952385246,-0.0457214266061782,0.0,0.0,0.0,-0.0136510357260704,60.0,1.981948018074036,0.0,-8.284560237825644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912475585937,0.0,0.0,0.000103456499346,297.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5804138183594,0.0,0.0,0.0001089446741389,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5912780761719,0.0,0.0,8.046616858337075e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58612060546875,0.0,0.0,0.0001089446741389,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6551208496094,0.0,0.0,0.0005167866474948,294.86749267578125,294.1499938964844,295.93621826171875,293.7060241699219,295.2961120605469,295.9452819824219,293.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023130500689,1.7828270415520823e-08,0.0011022952385246,-0.0457214266061782,0.0,0.0,0.0,-0.0136510357260704,60.0,1.981948018074036,0.0,-8.284560237825644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890197753906,0.0,0.0,0.0001034514352795,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5782470703125,0.0,0.0,0.0001089393408619,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890197753906,0.0,0.0,8.046222501434386e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5839233398437,0.0,0.0,0.0001089393408619,297.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6524353027344,0.0,0.0,0.0005167613271623,294.861572265625,294.1499938964844,295.9336242675781,293.7035522460937,295.3023681640625,295.9418640136719,293.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022591497749,1.7821960796027273e-08,0.0011022413382306,-0.0457049421966075,0.0,0.0,0.0,-0.0136479074135422,60.0,1.9782614707946773,0.0,-8.283748798021406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.58673095703125,0.0,0.0,0.0001034485831041,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5760498046875,0.0,0.0,0.0001089363431674,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5867614746094,0.0,0.0,8.046000584727153e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5816955566406,0.0,0.0,0.0001089363431674,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6497497558594,0.0,0.0,0.0005167470662854,294.8556823730469,294.1499938964844,295.93133544921875,293.701416015625,295.3085327148437,295.93878173828125,293.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022287653759,1.7818409858705312e-08,0.0011022109538316,-0.0456956662237644,0.0,0.0,0.0,-0.0136461472138762,60.0,1.9749516248703003,0.0,-8.283292629585048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5820617675781,0.0,0.0,0.0001034486267599,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.571533203125,0.0,0.0,0.0001089363795472,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58209228515625,0.0,0.0,8.04600422270596e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770874023437,0.0,0.0,0.0001089363795472,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64422607421875,0.0,0.0,0.0005167472991161,294.84381103515625,294.1499938964844,295.9276733398437,293.69793701171875,295.32061767578125,295.93359375,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022292310371,1.781846314941049e-08,0.0011022113030776,-0.0456958040595054,0.0,0.0,0.0,-0.0136461732909083,60.0,1.9692621231079104,0.0,-8.283299735012407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5820617675781,0.0,0.0,0.0001034486267599,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.571533203125,0.0,0.0,0.0001089363795472,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58209228515625,0.0,0.0,8.04600422270596e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5770874023437,0.0,0.0,0.0001089363795472,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64422607421875,0.0,0.0,0.0005167472991161,294.84381103515625,294.1499938964844,295.9276733398437,293.69793701171875,295.32061767578125,295.93359375,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022292310371,1.781846314941049e-08,0.0011022113030776,-0.0456958040595054,0.0,0.0,0.0,-0.0136461732909083,60.0,1.9692621231079104,0.0,-8.283299735012407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57720947265625,0.0,0.0,0.0001034559973049,297.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668334960937,0.0,0.0,0.0001089441502699,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,8.046577568165958e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57232666015625,0.0,0.0,0.0001089441502699,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6385192871094,0.0,0.0,0.0005167841445654,294.83184814453125,294.1499938964844,295.9251403808594,293.695556640625,295.3323059082031,295.92987060546875,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023076949641,1.7827652243340708e-08,0.0011022898834198,-0.045719813555479,0.0,0.0,0.0,-0.0136507283896207,60.0,1.964891076087952,0.0,-8.284480657039239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.57720947265625,0.0,0.0,0.0001034559973049,297.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668334960937,0.0,0.0,0.0001089441502699,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,8.046577568165958e-05,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57232666015625,0.0,0.0,0.0001089441502699,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6385192871094,0.0,0.0,0.0005167841445654,294.83184814453125,294.1499938964844,295.9251403808594,293.695556640625,295.3323059082031,295.92987060546875,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023076949641,1.7827652243340708e-08,0.0011022898834198,-0.045719813555479,0.0,0.0,0.0,-0.0136507283896207,60.0,1.964891076087952,0.0,-8.284480657039239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722045898437,0.0,0.0,0.0001034700180753,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5619506835937,0.0,0.0,0.000108958905912,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722351074219,0.0,0.0,8.047667506616563e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673828125,0.0,0.0,0.000108958905912,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326904296875,0.0,0.0,0.0005168541683815,294.8198547363281,294.1499938964844,295.92364501953125,293.6941223144531,295.3436584472656,295.9272766113281,293.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024571722373,1.784511916014253e-08,0.0011024392442777,-0.0457654446363449,0.0,0.0,0.0,-0.0136593878269195,60.0,1.961572527885437,0.0,-8.286725972084241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722045898437,0.0,0.0,0.0001034700180753,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5619506835937,0.0,0.0,0.000108958905912,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722351074219,0.0,0.0,8.047667506616563e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673828125,0.0,0.0,0.000108958905912,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6326904296875,0.0,0.0,0.0005168541683815,294.8198547363281,294.1499938964844,295.92364501953125,293.6941223144531,295.3436584472656,295.9272766113281,293.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024571722373,1.784511916014253e-08,0.0011024392442777,-0.0457654446363449,0.0,0.0,0.0,-0.0136593878269195,60.0,1.961572527885437,0.0,-8.286725972084241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56707763671875,0.0,0.0,0.0001034889282891,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55694580078125,0.0,0.0,0.0001089788202079,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5671081542969,0.0,0.0,8.04913870524615e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.56231689453125,0.0,0.0,0.0001089788202079,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6267395019531,0.0,0.0,0.0005169485812075,294.8078308105469,294.1499938964844,295.9230651855469,293.6935729980469,295.35479736328125,295.9256286621094,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026586871594,1.7868684309974014e-08,0.0011026408756151,-0.0458270013332366,0.0,0.0,0.0,-0.0136710703372955,60.0,1.959088563919068,0.0,-8.289755726309522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56707763671875,0.0,0.0,0.0001034889282891,297.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55694580078125,0.0,0.0,0.0001089788202079,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5671081542969,0.0,0.0,8.04913870524615e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.56231689453125,0.0,0.0,0.0001089788202079,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6267395019531,0.0,0.0,0.0005169485812075,294.8078308105469,294.1499938964844,295.9230651855469,293.6935729980469,295.35479736328125,295.9256286621094,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026586871594,1.7868684309974014e-08,0.0011026408756151,-0.0458270013332366,0.0,0.0,0.0,-0.0136710703372955,60.0,1.959088563919068,0.0,-8.289755726309522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.564453125,0.0,0.0,0.000103500453406,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5544128417969,0.0,0.0,0.0001089909565052,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5644836425781,0.0,0.0,8.050035103224218e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5597229003906,0.0,0.0,0.0001089909565052,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6236877441406,0.0,0.0,0.0005170062067918,294.8017883300781,294.1499938964844,295.9231262207031,293.693603515625,295.3602600097656,295.9252319335937,293.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027818545699,1.7883046155020565e-08,0.0011027640430256,-0.0458645224571228,0.0,0.0,0.0,-0.0136781921610236,60.0,1.9582327604293823,0.0,-8.291602426879764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5617980957031,0.0,0.0,0.0001035122477333,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.55181884765625,0.0,0.0,0.0001090033765649,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56182861328125,0.0,0.0,8.050952601479366e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5570983886719,0.0,0.0,0.0001090033765649,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6206359863281,0.0,0.0,0.0005170651129446,294.7957458496094,294.1499938964844,295.92333984375,293.69384765625,295.3656921386719,295.9249572753906,293.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029075831174,1.7897743731509763e-08,0.0011028896551579,-0.0459029152989387,0.0,0.0,0.0,-0.0136854778975248,60.0,1.9575103521347048,0.0,-8.293492470556887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,0.0001035386449075,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5466003417969,0.0,0.0,0.0001090311779989,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5564880371094,0.0,0.0,8.053005876718089e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55181884765625,0.0,0.0,0.0001090311779989,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.614501953125,0.0,0.0,0.0005171969532966,294.7836608886719,294.1499938964844,295.92437744140625,293.6947937011719,295.3764343261719,295.92486572265625,293.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103188493289,1.7930640083818616e-08,0.0011031705653294,-0.0459888540208339,0.0,0.0,0.0,-0.0137017844244837,60.0,1.9564234018325808,0.0,-8.297723752548336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55645751953125,0.0,0.0,0.0001035386449075,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5466003417969,0.0,0.0,0.0001090311779989,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5564880371094,0.0,0.0,8.053005876718089e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55181884765625,0.0,0.0,0.0001090311779989,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.614501953125,0.0,0.0,0.0005171969532966,294.7836608886719,294.1499938964844,295.92437744140625,293.6947937011719,295.3764343261719,295.92486572265625,293.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103188493289,1.7930640083818616e-08,0.0011031705653294,-0.0459888540208339,0.0,0.0,0.0,-0.0137017844244837,60.0,1.9564234018325808,0.0,-8.297723752548336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,0.0001035679670167,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.541259765625,0.0,0.0,0.0001090620571631,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,8.055286161834374e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,0.0001090620571631,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6082458496094,0.0,0.0,0.0005173434037715,294.77154541015625,294.1499938964844,295.926025390625,293.6963806152344,295.38702392578125,295.9256286621094,293.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035008355975,1.796717441493456e-08,0.0011034829076379,-0.0460842885076999,0.0,0.0,0.0,-0.0137198958545923,60.0,1.956070065498352,0.0,-8.302423282202653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,0.0001035679670167,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.541259765625,0.0,0.0,0.0001090620571631,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5509948730469,0.0,0.0,8.055286161834374e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54638671875,0.0,0.0,0.0001090620571631,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6082458496094,0.0,0.0,0.0005173434037715,294.77154541015625,294.1499938964844,295.926025390625,293.6963806152344,295.38702392578125,295.9256286621094,293.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035008355975,1.796717441493456e-08,0.0011034829076379,-0.0460842885076999,0.0,0.0,0.0,-0.0137198958545923,60.0,1.956070065498352,0.0,-8.302423282202653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5454406738281,0.0,0.0,0.0001035985769703,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5358581542969,0.0,0.0,0.0001090942896553,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54547119140625,0.0,0.0,8.057667582761496e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409240722656,0.0,0.0,0.0001090942896553,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6019287109375,0.0,0.0,0.0005174963735044,294.7593994140625,294.1499938964844,295.9282531738281,293.698486328125,295.3974914550781,295.9267883300781,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038269149139,1.8005321678060682e-08,0.0011038089869543,-0.0461839400231838,0.0,0.0,0.0,-0.0137388063594698,60.0,1.9561009407043457,0.0,-8.307333132506758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
