time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5454406738281,0.0,0.0,0.0001035985769703,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5358581542969,0.0,0.0,0.0001090942896553,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54547119140625,0.0,0.0,8.057667582761496e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409240722656,0.0,0.0,0.0001090942896553,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6019287109375,0.0,0.0,0.0005174963735044,294.7593994140625,294.1499938964844,295.9282531738281,293.698486328125,295.3974914550781,295.9267883300781,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038269149139,1.8005321678060682e-08,0.0011038089869543,-0.0461839400231838,0.0,0.0,0.0,-0.0137388063594698,60.0,1.9561009407043457,0.0,-8.307333132506758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398254394531,0.0,0.0,0.0001036305329762,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5303649902344,0.0,0.0,0.0001091279409592,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398254394531,0.0,0.0,8.06015232228674e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53533935546875,0.0,0.0,0.0001091279409592,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.59552001953125,0.0,0.0,0.0005176559789106,294.7472839355469,294.1499938964844,295.9309387207031,293.7010192871094,295.4078063964844,295.9286804199219,293.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041674297302,1.8045136940259e-08,0.0011041493853554,-0.0462879464030265,0.0,0.0,0.0,-0.0137585438787937,60.0,1.9567242860794067,0.0,-8.312458277259793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398254394531,0.0,0.0,0.0001036305329762,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5303649902344,0.0,0.0,0.0001091279409592,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5398254394531,0.0,0.0,8.06015232228674e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53533935546875,0.0,0.0,0.0001091279409592,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.59552001953125,0.0,0.0,0.0005176559789106,294.7472839355469,294.1499938964844,295.9309387207031,293.7010192871094,295.4078063964844,295.9286804199219,293.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041674297302,1.8045136940259e-08,0.0011041493853554,-0.0462879464030265,0.0,0.0,0.0,-0.0137585438787937,60.0,1.9567242860794067,0.0,-8.312458277259793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5369567871094,0.0,0.0,0.0001036465037032,297.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5275573730469,0.0,0.0,0.0001091447629733,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5369567871094,0.0,0.0,8.061395055847242e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.53253173828125,0.0,0.0,0.0001091447629733,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.59228515625,0.0,0.0,0.0005177357816137,294.7411804199219,294.1499938964844,295.93243408203125,293.7024230957031,295.41290283203125,295.92987060546875,293.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043376289308,1.806504279500132e-08,0.0011043195845559,-0.0463399440050125,0.0,0.0,0.0,-0.0137684121727943,60.0,1.957241654396057,0.0,-8.31502120490768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5340576171875,0.0,0.0,0.0001036623580148,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.52471923828125,0.0,0.0,0.00010916145402,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5340881347656,0.0,0.0,8.062628330662847e-05,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5296630859375,0.0,0.0,0.00010916145402,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5890197753906,0.0,0.0,0.0005178149440325,294.735107421875,294.1499938964844,295.9339904785156,293.70391845703125,295.4179382324219,295.9311828613281,293.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045065475627,1.8084797659412288e-08,0.0011044883867725,-0.0463915467262268,0.0,0.0,0.0,-0.0137782050296664,60.0,1.9578287601470947,0.0,-8.317565658444438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282287597656,0.0,0.0,0.0001036936373566,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.51904296875,0.0,0.0,0.0001091943922801,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282592773437,0.0,0.0,8.065060683293268e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5238952636719,0.0,0.0,0.0001091943922801,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5824279785156,0.0,0.0,0.0005179711733944,294.72296142578125,294.1499938964844,295.93731689453125,293.7070617675781,295.427978515625,295.9339599609375,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048397282138,1.812376915211189e-08,0.0011048216838389,-0.0464933440089225,0.0,0.0,0.0,-0.0137975243851542,60.0,1.95912766456604,0.0,-8.322584932329846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282287597656,0.0,0.0,0.0001036936373566,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.51904296875,0.0,0.0,0.0001091943922801,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5282592773437,0.0,0.0,8.065060683293268e-05,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5238952636719,0.0,0.0,0.0001091943922801,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5824279785156,0.0,0.0,0.0005179711733944,294.72296142578125,294.1499938964844,295.93731689453125,293.7070617675781,295.427978515625,295.9339599609375,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048397282138,1.812376915211189e-08,0.0011048216838389,-0.0464933440089225,0.0,0.0,0.0,-0.0137975243851542,60.0,1.95912766456604,0.0,-8.322584932329846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223083496094,0.0,0.0,0.0001037232432281,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0001092255697585,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,8.067363523878157e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5180358886719,0.0,0.0,0.0001092255697585,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5757751464844,0.0,0.0,0.0005181190790608,294.7108154296875,294.1499938964844,295.9407958984375,293.7103576660156,295.4378967285156,295.93707275390625,293.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051553301513,1.8160665860023083e-08,0.0011051371693611,-0.046589720994234,0.0,0.0,0.0,-0.0138158155605196,60.0,1.9606448411941528,0.0,-8.327339173774818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223083496094,0.0,0.0,0.0001037232432281,297.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0001092255697585,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,8.067363523878157e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5180358886719,0.0,0.0,0.0001092255697585,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5757751464844,0.0,0.0,0.0005181190790608,294.7108154296875,294.1499938964844,295.9407958984375,293.7103576660156,295.4378967285156,295.93707275390625,293.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051553301513,1.8160665860023083e-08,0.0011051371693611,-0.046589720994234,0.0,0.0,0.0,-0.0138158155605196,60.0,1.9606448411941528,0.0,-8.327339173774818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51629638671875,0.0,0.0,0.0001037505280692,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5073547363281,0.0,0.0,0.0001092543025151,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163269042969,0.0,0.0,8.069485193118453e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5120849609375,0.0,0.0,0.0001092543025151,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5690612792969,0.0,0.0,0.000518255343195,294.6986694335937,294.1499938964844,295.94439697265625,293.7137451171875,295.4476623535156,295.9403991699219,293.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054460192099,1.8194661777215515e-08,0.0011054277420043,-0.0466785244643688,0.0,0.0,0.0,-0.0138326697051525,60.0,1.9622727632522583,0.0,-8.33172109082625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51629638671875,0.0,0.0,0.0001037505280692,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5073547363281,0.0,0.0,0.0001092543025151,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5163269042969,0.0,0.0,8.069485193118453e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5120849609375,0.0,0.0,0.0001092543025151,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5690612792969,0.0,0.0,0.000518255343195,294.6986694335937,294.1499938964844,295.94439697265625,293.7137451171875,295.4476623535156,295.9403991699219,293.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054460192099,1.8194661777215515e-08,0.0011054277420043,-0.0466785244643688,0.0,0.0,0.0,-0.0138326697051525,60.0,1.9622727632522583,0.0,-8.33172109082625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,0.000103774757008,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5014038085937,0.0,0.0,0.0001092798120225,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,8.071369666140527e-05,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50604248046875,0.0,0.0,0.0001092798120225,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.562255859375,0.0,0.0,0.0005183764151297,294.6865234375,294.1499938964844,295.9479675292969,293.7171325683594,295.45733642578125,295.9438171386719,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057041119784,1.8224850961701122e-08,0.0011056858347728,-0.0467573776841163,0.0,0.0,0.0,-0.0138476341962814,60.0,1.9639101028442385,0.0,-8.33561273339001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,0.000103774757008,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5014038085937,0.0,0.0,0.0001092798120225,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,8.071369666140527e-05,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50604248046875,0.0,0.0,0.0001092798120225,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.562255859375,0.0,0.0,0.0005183764151297,294.6865234375,294.1499938964844,295.9479675292969,293.7171325683594,295.45733642578125,295.9438171386719,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057041119784,1.8224850961701122e-08,0.0011056858347728,-0.0467573776841163,0.0,0.0,0.0,-0.0138476341962814,60.0,1.9639101028442385,0.0,-8.33561273339001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.50714111328125,0.0,0.0,0.0001037850888678,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4983825683594,0.0,0.0,0.0001092906968551,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5071716308594,0.0,0.0,8.072173659456894e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50299072265625,0.0,0.0,0.0001092906968551,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5588073730469,0.0,0.0,0.0005184280453249,294.68048095703125,294.1499938964844,295.94970703125,293.7187805175781,295.46209716796875,295.94549560546875,293.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058137752115,1.8237731325143614e-08,0.0011057956144213,-0.0467910207808017,0.0,0.0,0.0,-0.0138540174812078,60.0,1.9646865129470823,0.0,-8.33727327176348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040588378906,0.0,0.0,0.0001037947586155,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4953308105469,0.0,0.0,0.0001093008759198,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5040588378906,0.0,0.0,8.0729259934742e-05,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4999389648437,0.0,0.0,0.0001093008759198,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55535888671875,0.0,0.0,0.0005184762994758,294.6744384765625,294.1499938964844,295.951416015625,293.72039794921875,295.4668273925781,295.9472045898437,293.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059168027713,1.824977680087159e-08,0.0011058985255658,-0.0468224845826625,0.0,0.0,0.0,-0.0138599891215562,60.0,1.965440034866333,0.0,-8.33882651818385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4978332519531,0.0,0.0,0.0001038119153236,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4892272949219,0.0,0.0,0.0001093189493985,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4978332519531,0.0,0.0,8.074260404100642e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4937744140625,0.0,0.0,0.0001093189493985,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484619140625,0.0,0.0,0.0005185620393604,294.6623229980469,294.1499938964844,295.9546813964844,293.7234802246094,295.4762268066406,295.9505310058594,293.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061007389798,1.8271160584504287e-08,0.0011060824617743,-0.0468783378601074,0.0,0.0,0.0,-0.013870595023036,60.0,1.96687126159668,0.0,-8.341584134541338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4978332519531,0.0,0.0,0.0001038119153236,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4892272949219,0.0,0.0,0.0001093189493985,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4978332519531,0.0,0.0,8.074260404100642e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4937744140625,0.0,0.0,0.0001093189493985,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484619140625,0.0,0.0,0.0005185620393604,294.6623229980469,294.1499938964844,295.9546813964844,293.7234802246094,295.4762268066406,295.9505310058594,293.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061007389798,1.8271160584504287e-08,0.0011060824617743,-0.0468783378601074,0.0,0.0,0.0,-0.013870595023036,60.0,1.96687126159668,0.0,-8.341584134541338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,0.0001038252012222,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4831237792969,0.0,0.0,0.000109332941065,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,8.075293590081856e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48760986328125,0.0,0.0,0.000109332941065,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0005186283960938,294.6502380371094,294.1499938964844,295.9576110839844,293.7262878417969,295.4856262207031,295.9537658691406,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062418343499,1.8287716230247497e-08,0.001106223440729,-0.0469215810298919,0.0,0.0,0.0,-0.0138787999749183,60.0,1.968161940574646,0.0,-8.343719315462297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,0.0001038252012222,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4831237792969,0.0,0.0,0.000109332941065,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,8.075293590081856e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48760986328125,0.0,0.0,0.000109332941065,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0005186283960938,294.6502380371094,294.1499938964844,295.9576110839844,293.7262878417969,295.4856262207031,295.9537658691406,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062418343499,1.8287716230247497e-08,0.001106223440729,-0.0469215810298919,0.0,0.0,0.0,-0.0138787999749183,60.0,1.968161940574646,0.0,-8.343719315462297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4852905273437,0.0,0.0,0.000103831574961,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769287109375,0.0,0.0,0.0001093396494979,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4853210449219,0.0,0.0,8.075789082795382e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4813537597656,0.0,0.0,0.0001093396494979,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5345458984375,0.0,0.0,0.0005186602356843,294.63818359375,294.1499938964844,295.960205078125,293.7287292480469,295.494873046875,295.9567565917969,293.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063097044825,1.8295658321676456e-08,0.001106291427277,-0.0469423271715641,0.0,0.0,0.0,-0.0138827376067638,60.0,1.969072341918945,0.0,-8.344743918087263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4852905273437,0.0,0.0,0.000103831574961,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4769287109375,0.0,0.0,0.0001093396494979,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4853210449219,0.0,0.0,8.075789082795382e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4813537597656,0.0,0.0,0.0001093396494979,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5345458984375,0.0,0.0,0.0005186602356843,294.63818359375,294.1499938964844,295.960205078125,293.7287292480469,295.494873046875,295.9567565917969,293.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063097044825,1.8295658321676456e-08,0.001106291427277,-0.0469423271715641,0.0,0.0,0.0,-0.0138827376067638,60.0,1.969072341918945,0.0,-8.344743918087263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789123535156,0.0,0.0,0.0001038307964336,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4706726074219,0.0,0.0,0.0001093388273147,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789428710937,0.0,0.0,8.075728692347184e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750366210937,0.0,0.0,0.0001093388273147,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5274963378906,0.0,0.0,0.000518656335771,294.62615966796875,294.1499938964844,295.9622802734375,293.7306823730469,295.5039367675781,295.9591979980469,293.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063014389947,1.8294688430842143e-08,0.0011062831617891,-0.0469397902488708,0.0,0.0,0.0,-0.0138822561129927,60.0,1.96940016746521,0.0,-8.344618862565768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789123535156,0.0,0.0,0.0001038307964336,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4706726074219,0.0,0.0,0.0001093388273147,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4789428710937,0.0,0.0,8.075728692347184e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4750366210937,0.0,0.0,0.0001093388273147,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5274963378906,0.0,0.0,0.000518656335771,294.62615966796875,294.1499938964844,295.9622802734375,293.7306823730469,295.5039367675781,295.9591979980469,293.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063014389947,1.8294688430842143e-08,0.0011062831617891,-0.0469397902488708,0.0,0.0,0.0,-0.0138822561129927,60.0,1.96940016746521,0.0,-8.344618862565768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4757080078125,0.0,0.0,0.0001038272457662,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4674987792969,0.0,0.0,0.0001093350874725,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4757080078125,0.0,0.0,8.075452205957845e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4718322753906,0.0,0.0,0.0001093350874725,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52392578125,0.0,0.0,0.0005186385824345,294.6201477050781,294.1499938964844,295.9631042480469,293.7314758300781,295.5083923339844,295.9601745605469,293.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062632547691,1.829025997324152e-08,0.0011062449775636,-0.0469282232224941,0.0,0.0,0.0,-0.0138800600543618,60.0,1.969332337379456,0.0,-8.344047586206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47247314453125,0.0,0.0,0.0001038220143527,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4643249511719,0.0,0.0,0.0001093295868486,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.47247314453125,0.0,0.0,8.075045479927212e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686279296875,0.0,0.0,0.0001093295868486,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5203857421875,0.0,0.0,0.0005186124471947,294.6141662597656,294.1499938964844,295.9637756347656,293.73211669921875,295.5127868652344,295.9610595703125,293.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062073754146,1.828374784906828e-08,0.0011061890982091,-0.0469112172722816,0.0,0.0,0.0,-0.0138768311589956,60.0,1.9691550731658936,0.0,-8.343207724692547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4659729003906,0.0,0.0,0.0001038079353747,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4579467773437,0.0,0.0,0.000109314751171,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.46600341796875,0.0,0.0,8.073950448306277e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621887207031,0.0,0.0,0.000109314751171,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0005185421323403,294.60223388671875,294.1499938964844,295.964599609375,293.7328796386719,295.52154541015625,295.96258544921875,293.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060591787099,1.826620277256552e-08,0.0011060409015044,-0.0468653887510299,0.0,0.0,0.0,-0.0138681419193744,60.0,1.9685702323913568,0.0,-8.340944646079151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4659729003906,0.0,0.0,0.0001038079353747,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4579467773437,0.0,0.0,0.000109314751171,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.46600341796875,0.0,0.0,8.073950448306277e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4621887207031,0.0,0.0,0.000109314751171,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0005185421323403,294.60223388671875,294.1499938964844,295.964599609375,293.7328796386719,295.52154541015625,295.96258544921875,293.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060591787099,1.826620277256552e-08,0.0011060409015044,-0.0468653887510299,0.0,0.0,0.0,-0.0138681419193744,60.0,1.9685702323913568,0.0,-8.340944646079151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,0.0001037836700561,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515380859375,0.0,0.0,0.0001092892052838,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,8.072063064901158e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557189941406,0.0,0.0,0.0001092892052838,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.50604248046875,0.0,0.0,0.0005184209439903,294.59033203125,294.1499938964844,295.9646301269531,293.7329406738281,295.53009033203125,295.9633178710937,293.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058000382035,1.8235970955515768e-08,0.0011057818774133,-0.0467864237725734,0.0,0.0,0.0,-0.0138531513512134,60.0,1.96715784072876,0.0,-8.337045898088037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,0.0001037836700561,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515380859375,0.0,0.0,0.0001092892052838,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4594421386719,0.0,0.0,8.072063064901158e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4557189941406,0.0,0.0,0.0001092892052838,297.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.50604248046875,0.0,0.0,0.0005184209439903,294.59033203125,294.1499938964844,295.9646301269531,293.7329406738281,295.53009033203125,295.9633178710937,293.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058000382035,1.8235970955515768e-08,0.0011057818774133,-0.0467864237725734,0.0,0.0,0.0,-0.0138531513512134,60.0,1.96715784072876,0.0,-8.337045898088037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,0.0001037508409353,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.445068359375,0.0,0.0,0.0001092546299332,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,8.069509931374341e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491882324219,0.0,0.0,0.0001092546299332,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49884033203125,0.0,0.0,0.0005182569148018,294.5784606933594,294.1499938964844,295.9638061523437,293.7321472167969,295.5384826660156,295.9634704589844,293.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054510250687,1.8195066786574892e-08,0.0011054328642785,-0.0466795787215232,0.0,0.0,0.0,-0.0138328773900866,60.0,1.9651086330413816,0.0,-8.331772249903224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,0.0001037508409353,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.445068359375,0.0,0.0,0.0001092546299332,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.452880859375,0.0,0.0,8.069509931374341e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491882324219,0.0,0.0,0.0001092546299332,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49884033203125,0.0,0.0,0.0005182569148018,294.5784606933594,294.1499938964844,295.9638061523437,293.7321472167969,295.5384826660156,295.9634704589844,293.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054510250687,1.8195066786574892e-08,0.0011054328642785,-0.0466795787215232,0.0,0.0,0.0,-0.0138328773900866,60.0,1.9651086330413816,0.0,-8.331772249903224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462585449219,0.0,0.0,0.0001037065521813,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4385681152344,0.0,0.0,0.0001092079983209,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462890625,0.0,0.0,8.066065493039787e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.442626953125,0.0,0.0,0.0001092079983209,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,0.0005180357256904,294.566650390625,294.1499938964844,295.9620361328125,293.73046875,295.5466613769531,295.96270751953125,293.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104979077354,1.8139887814072608e-08,0.0011049609165638,-0.0465354472398757,0.0,0.0,0.0,-0.013805522583425,60.0,1.9621168375015257,0.0,-8.324661848746474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462585449219,0.0,0.0,0.0001037065521813,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4385681152344,0.0,0.0,0.0001092079983209,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462890625,0.0,0.0,8.066065493039787e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.442626953125,0.0,0.0,0.0001092079983209,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4916076660156,0.0,0.0,0.0005180357256904,294.566650390625,294.1499938964844,295.9620361328125,293.73046875,295.5466613769531,295.96270751953125,293.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104979077354,1.8139887814072608e-08,0.0011049609165638,-0.0465354472398757,0.0,0.0,0.0,-0.013805522583425,60.0,1.9621168375015257,0.0,-8.324661848746474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44293212890625,0.0,0.0,0.000103678808955,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.435302734375,0.0,0.0,0.0001091787780751,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4429626464844,0.0,0.0,8.06390744401142e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393310546875,0.0,0.0,0.0001091787780751,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.48797607421875,0.0,0.0,0.0005178971332497,294.5607604980469,294.1499938964844,295.96075439453125,293.729248046875,295.5506591796875,295.9619140625,293.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046816362068,1.810531458090736e-08,0.0011046635918319,-0.0464451424777507,0.0,0.0,0.0,-0.0137883750721812,60.0,1.9601809978485107,0.0,-8.32020816687873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.43963623046875,0.0,0.0,0.0001036486064549,297.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4320373535156,0.0,0.0,0.0001091469675884,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.43963623046875,0.0,0.0,8.0615580372978e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43603515625,0.0,0.0,0.0001091469675884,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4843444824219,0.0,0.0,0.0005177462589927,294.5549011230469,294.1499938964844,295.9591979980469,293.727783203125,295.5546264648437,295.9609680175781,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043602135032,1.8067678908550988e-08,0.0011043421691283,-0.046346828341484,0.0,0.0,0.0,-0.0137697188183665,60.0,1.9580715894699097,0.0,-8.315360844335373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329528808594,0.0,0.0,0.0001035773821058,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42547607421875,0.0,0.0,0.0001090719742933,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329528808594,0.0,0.0,8.056018850766122e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4294128417969,0.0,0.0,0.0001090719742933,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4770812988281,0.0,0.0,0.0005173904937691,294.543212890625,294.1499938964844,295.9552307128906,293.7240295410156,295.56231689453125,295.9580993652344,293.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103603746742,1.7978942778995588e-08,0.0011035857023671,-0.0461150296032428,0.0,0.0,0.0,-0.0137257408350706,60.0,1.9528913497924805,0.0,-8.303937448772558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329528808594,0.0,0.0,0.0001035773821058,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42547607421875,0.0,0.0,0.0001090719742933,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4329528808594,0.0,0.0,8.056018850766122e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4294128417969,0.0,0.0,0.0001090719742933,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4770812988281,0.0,0.0,0.0005173904937691,294.543212890625,294.1499938964844,295.9552307128906,293.7240295410156,295.56231689453125,295.9580993652344,293.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103603746742,1.7978942778995588e-08,0.0011035857023671,-0.0461150296032428,0.0,0.0,0.0,-0.0137257408350706,60.0,1.9528913497924805,0.0,-8.303937448772558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262390136719,0.0,0.0,0.0001034932865877,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4188537597656,0.0,0.0,0.0001089834186132,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42626953125,0.0,0.0,8.049477764870971e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4227600097656,0.0,0.0,0.0001089834186132,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,0.0005169704090803,294.5315856933594,294.1499938964844,295.95001220703125,293.71905517578125,295.5697326660156,295.9539489746094,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027079308405,1.787415726539621e-08,0.0011026900028809,-0.0458412989974021,0.0,0.0,0.0,-0.0136737953871488,60.0,1.9464534521102903,0.0,-8.290459163617926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4262390136719,0.0,0.0,0.0001034932865877,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4188537597656,0.0,0.0,0.0001089834186132,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42626953125,0.0,0.0,8.049477764870971e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4227600097656,0.0,0.0,0.0001089834186132,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.46978759765625,0.0,0.0,0.0005169704090803,294.5315856933594,294.1499938964844,295.95001220703125,293.71905517578125,295.5697326660156,295.9539489746094,293.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027079308405,1.787415726539621e-08,0.0011026900028809,-0.0458412989974021,0.0,0.0,0.0,-0.0136737953871488,60.0,1.9464534521102903,0.0,-8.290459163617926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195251464844,0.0,0.0,0.000103399332147,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122619628906,0.0,0.0,0.0001088844728656,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,8.042170520639047e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4161071777344,0.0,0.0,0.0001088844728656,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.46246337890625,0.0,0.0,0.0005165010807104,294.5200500488281,294.1499938964844,295.9425354003906,293.7128601074219,295.57684326171875,295.94830322265625,293.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017065262421,1.7757088244252373e-08,0.0011016888311132,-0.0455354638397693,0.0,0.0,0.0,-0.0136157581582665,60.0,1.938587665557861,0.0,-8.27541271064547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195251464844,0.0,0.0,0.000103399332147,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122619628906,0.0,0.0,0.0001088844728656,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,8.042170520639047e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4161071777344,0.0,0.0,0.0001088844728656,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.46246337890625,0.0,0.0,0.0005165010807104,294.5200500488281,294.1499938964844,295.9425354003906,293.7128601074219,295.57684326171875,295.94830322265625,293.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017065262421,1.7757088244252373e-08,0.0011016888311132,-0.0455354638397693,0.0,0.0,0.0,-0.0136157581582665,60.0,1.938587665557861,0.0,-8.27541271064547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
