time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.0001033022344927,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4056091308594,0.0,0.0,0.0001087822238332,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,8.034618076635525e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4093933105469,0.0,0.0,0.0001087822238332,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551696777344,0.0,0.0,0.000516016036272,294.508544921875,294.1499938964844,295.9320983886719,293.7054138183594,295.5836181640625,295.94061279296875,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006719432771,1.763610057992082e-08,0.0011006542481482,-0.0452193841338157,0.0,0.0,0.0,-0.0135557791218161,60.0,1.9288264513015747,0.0,-8.259878114813547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.0001033022344927,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4056091308594,0.0,0.0,0.0001087822238332,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,8.034618076635525e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4093933105469,0.0,0.0,0.0001087822238332,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4551696777344,0.0,0.0,0.000516016036272,294.508544921875,294.1499938964844,295.9320983886719,293.7054138183594,295.5836181640625,295.94061279296875,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006719432771,1.763610057992082e-08,0.0011006542481482,-0.0452193841338157,0.0,0.0,0.0,-0.0135557791218161,60.0,1.9288264513015747,0.0,-8.259878114813547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.409423828125,0.0,0.0,0.0001032522122841,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022827148437,0.0,0.0,0.000108729553176,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.409423828125,0.0,0.0,8.030727622099221e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40606689453125,0.0,0.0,0.000108729553176,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4515075683594,0.0,0.0,0.0005157662089914,294.5028076171875,294.1499938964844,295.92584228515625,293.7012634277344,295.5868835449219,295.93603515625,293.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001370148733,1.7573773547496785e-08,0.0011001194361597,-0.0450565516948699,0.0,0.0,0.0,-0.0135248722508549,60.0,1.9232940673828125,0.0,-8.251880956322567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4060363769531,0.0,0.0,0.0001032014915836,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3989562988281,0.0,0.0,0.0001086761403712,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.40606689453125,0.0,0.0,8.02678259788081e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027099609375,0.0,0.0,0.0001086761403712,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44781494140625,0.0,0.0,0.0005155128310434,294.4971008300781,294.1499938964844,295.9189147949219,293.6968688964844,295.590087890625,295.9308166503906,293.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995966149494,1.7510574323864603e-08,0.0010995791526511,-0.0448914356529712,0.0,0.0,0.0,-0.0134935425594449,60.0,1.9171781539916992,0.0,-8.24377579533575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,0.000103098420368,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.39227294921875,0.0,0.0,0.0001085676049115,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,8.018765947781503e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959655761719,0.0,0.0,0.0001085676049115,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44049072265625,0.0,0.0,0.0005149979842826,294.4857788085937,294.1499938964844,295.9031677246094,293.6872863769531,295.59600830078125,295.9181823730469,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098500448279,1.7382152606160162e-08,0.0010984829859808,-0.0445558987557888,0.0,0.0,0.0,-0.013429888524115,60.0,1.9031392335891724,0.0,-8.227318204490076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,0.000103098420368,297.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.39227294921875,0.0,0.0,0.0001085676049115,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3992919921875,0.0,0.0,8.018765947781503e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3959655761719,0.0,0.0,0.0001085676049115,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44049072265625,0.0,0.0,0.0005149979842826,294.4857788085937,294.1499938964844,295.9031677246094,293.6872863769531,295.59600830078125,295.9181823730469,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098500448279,1.7382152606160162e-08,0.0010984829859808,-0.0445558987557888,0.0,0.0,0.0,-0.013429888524115,60.0,1.9031392335891724,0.0,-8.227318204490076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924865722656,0.0,0.0,0.0001029925551847,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3855895996094,0.0,0.0,0.0001084561154129,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,8.010531746549532e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,0.0001084561154129,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,0.0005144691094756,294.4744873046875,294.1499938964844,295.8851318359375,293.6767578125,295.6014709472656,295.9032897949219,293.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973723838105,1.72502403472663e-08,0.0010973551543429,-0.0442112311720848,0.0,0.0,0.0,-0.0133644938468933,60.0,1.887378692626953,0.0,-8.21043002474653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924865722656,0.0,0.0,0.0001029925551847,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3855895996094,0.0,0.0,0.0001084561154129,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3925170898437,0.0,0.0,8.010531746549532e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,0.0001084561154129,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,0.0005144691094756,294.4744873046875,294.1499938964844,295.8851318359375,293.6767578125,295.6014709472656,295.9032897949219,293.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973723838105,1.72502403472663e-08,0.0010973551543429,-0.0442112311720848,0.0,0.0,0.0,-0.0133644938468933,60.0,1.887378692626953,0.0,-8.21043002474653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857116699219,0.0,0.0,0.0001028839105856,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37890625,0.0,0.0,0.0001083417155314,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857421875,0.0,0.0,8.00208217697218e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.38250732421875,0.0,0.0,0.0001083417155314,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42584228515625,0.0,0.0,0.0005139264394529,294.4632873535156,294.1499938964844,295.8650207519531,293.6654357910156,295.6064453125,295.88623046875,293.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962147498503,1.7114871297962964e-08,0.001096197636798,-0.0438575148582458,0.0,0.0,0.0,-0.0132973864674568,60.0,1.8699777126312256,0.0,-8.193117650989734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857116699219,0.0,0.0,0.0001028839105856,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37890625,0.0,0.0,0.0001083417155314,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3857421875,0.0,0.0,8.00208217697218e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.38250732421875,0.0,0.0,0.0001083417155314,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.42584228515625,0.0,0.0,0.0005139264394529,294.4632873535156,294.1499938964844,295.8650207519531,293.6654357910156,295.6064453125,295.88623046875,293.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962147498503,1.7114871297962964e-08,0.001096197636798,-0.0438575148582458,0.0,0.0,0.0,-0.0132973864674568,60.0,1.8699777126312256,0.0,-8.193117650989734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,0.000102772602986,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3722229003906,0.0,0.0,0.0001082244998542,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,7.993424515007064e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001082244998542,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184875488281,0.0,0.0,0.0005133704398758,294.4521789550781,294.1499938964844,295.8430480957031,293.6533508300781,295.6108703613281,295.8671875,293.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950288269668,1.6976182237726792e-08,0.0010950118303298,-0.0434951074421405,0.0,0.0,0.0,-0.0132286325097084,60.0,1.8510841131210327,0.0,-8.17539955733082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,0.000102772602986,297.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3722229003906,0.0,0.0,0.0001082244998542,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3789367675781,0.0,0.0,7.993424515007064e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001082244998542,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184875488281,0.0,0.0,0.0005133704398758,294.4521789550781,294.1499938964844,295.8430480957031,293.6533508300781,295.6108703613281,295.8671875,293.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950288269668,1.6976182237726792e-08,0.0010950118303298,-0.0434951074421405,0.0,0.0,0.0,-0.0132286325097084,60.0,1.8510841131210327,0.0,-8.17539955733082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3755187988281,0.0,0.0,0.0001027158359647,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3688659667969,0.0,0.0,0.0001081647205865,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.37554931640625,0.0,0.0,7.989009463926777e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37237548828125,0.0,0.0,0.0001081647205865,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4148254394531,0.0,0.0,0.0005130868521519,294.4466552734375,294.1499938964844,295.8314208984375,293.6470642089844,295.6129455566406,295.8570861816406,293.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944219538941,1.690545126109555e-08,0.0010944050736725,-0.0433102771639823,0.0,0.0,0.0,-0.0131935579702258,60.0,1.8411999940872192,0.0,-8.166370690787519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.37213134765625,0.0,0.0,0.0001026584868668,297.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3655090332031,0.0,0.0,0.0001081043301383,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37213134765625,0.0,0.0,7.984549301909283e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690185546875,0.0,0.0,0.0001081043301383,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111633300781,0.0,0.0,0.0005128004122525,294.4411315917969,294.1499938964844,295.8194580078125,293.6406555175781,295.6148681640625,295.84649658203125,293.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938110062852,1.6833995530873835e-08,0.0010937941260635,-0.0431235432624816,0.0,0.0,0.0,-0.0131581351161003,60.0,1.8309621810913088,0.0,-8.157254427487717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653259277344,0.0,0.0,0.0001025422825478,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587951660156,0.0,0.0,0.0001079819630831,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653564453125,0.0,0.0,7.975511107360944e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622436523437,0.0,0.0,0.0001079819630831,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4038391113281,0.0,0.0,0.0005122199654579,294.43017578125,294.1499938964844,295.7944641113281,293.6273803710937,295.6181945800781,295.8239440917969,293.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925750248134,1.6689208237608e-08,0.001092558261007,-0.0427451618015766,0.0,0.0,0.0,-0.013086368329823,60.0,1.809515118598938,0.0,-8.138798079926347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653259277344,0.0,0.0,0.0001025422825478,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3587951660156,0.0,0.0,0.0001079819630831,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653564453125,0.0,0.0,7.975511107360944e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3622436523437,0.0,0.0,0.0001079819630831,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4038391113281,0.0,0.0,0.0005122199654579,294.43017578125,294.1499938964844,295.7944641113281,293.6273803710937,295.6181945800781,295.8239440917969,293.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925750248134,1.6689208237608e-08,0.001092558261007,-0.0427451618015766,0.0,0.0,0.0,-0.013086368329823,60.0,1.809515118598938,0.0,-8.138798079926347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,0.0001024236771627,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35211181640625,0.0,0.0,0.0001078570639947,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,7.966285920701921e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3554992675781,0.0,0.0,0.0001078570639947,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.39654541015625,0.0,0.0,0.0005116274696774,294.4192810058594,294.1499938964844,295.768310546875,293.6137084960937,295.6209411621094,295.800048828125,293.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913111036643,1.6541424230354096e-08,0.0010912945726886,-0.0423589348793029,0.0,0.0,0.0,-0.0130131058394908,60.0,1.7871822118759155,0.0,-8.119981487197948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,0.0001024236771627,297.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35211181640625,0.0,0.0,0.0001078570639947,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3585510253906,0.0,0.0,7.966285920701921e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3554992675781,0.0,0.0,0.0001078570639947,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.39654541015625,0.0,0.0,0.0005116274696774,294.4192810058594,294.1499938964844,295.768310546875,293.6137084960937,295.6209411621094,295.800048828125,293.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913111036643,1.6541424230354096e-08,0.0010912945726886,-0.0423589348793029,0.0,0.0,0.0,-0.0130131058394908,60.0,1.7871822118759155,0.0,-8.119981487197948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.354736328125,0.0,0.0,0.000102356163552,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.34832763671875,0.0,0.0,0.0001077859633369,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3547668457031,0.0,0.0,7.961034862091765e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517150878906,0.0,0.0,0.0001077859633369,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3924560546875,0.0,0.0,0.0005112902144901,294.4132385253906,294.1499938964844,295.75323486328125,293.6058654785156,295.622314453125,295.78619384765625,293.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905901435762,1.6457297746796943e-08,0.0010905737290158,-0.0421390645205974,0.0,0.0,0.0,-0.0129713928326964,60.0,1.7743709087371826,0.0,-8.109279292511928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35174560546875,0.0,0.0,0.0001023026561597,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.34539794921875,0.0,0.0,0.0001077296183211,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3517761230469,0.0,0.0,7.956873014336452e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3487548828125,0.0,0.0,0.0001077296183211,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3892517089844,0.0,0.0,0.0005110229249112,294.40850830078125,294.1499938964844,295.7412109375,293.59967041015625,295.6231384277344,295.77496337890625,293.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900215711444,1.6390629298257412e-08,0.001090005156584,-0.0419648177921772,0.0,0.0,0.0,-0.0129383504390716,60.0,1.764087438583374,0.0,-8.100803938759783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.344970703125,0.0,0.0,0.0001021796852,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.33868408203125,0.0,0.0,0.0001076001281035,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.344970703125,0.0,0.0,7.947308768052608e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3420104980469,0.0,0.0,0.0001076001281035,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3819580078125,0.0,0.0,0.0005104086594656,294.3977966308594,294.1499938964844,295.71337890625,293.5853881835937,295.6247253417969,295.7489318847656,293.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887114331126,1.6237411415431783e-08,0.0010886952513828,-0.0415643490850925,0.0,0.0,0.0,-0.0128623945638537,60.0,1.7403572797775269,0.0,-8.081340752141841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.344970703125,0.0,0.0,0.0001021796852,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.33868408203125,0.0,0.0,0.0001076001281035,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.344970703125,0.0,0.0,7.947308768052608e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3420104980469,0.0,0.0,0.0001076001281035,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3819580078125,0.0,0.0,0.0005104086594656,294.3977966308594,294.1499938964844,295.71337890625,293.5853881835937,295.6247253417969,295.7489318847656,293.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887114331126,1.6237411415431783e-08,0.0010886952513828,-0.0415643490850925,0.0,0.0,0.0,-0.0128623945638537,60.0,1.7403572797775269,0.0,-8.081340752141841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415832519531,0.0,0.0,0.000102117381175,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353576660156,0.0,0.0,0.0001075345207937,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415832519531,0.0,0.0,7.942462980281562e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3386535644531,0.0,0.0,0.0001075345207937,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783264160156,0.0,0.0,0.0005100974813103,294.3924865722656,294.1499938964844,295.69927978515625,293.57818603515625,295.6253662109375,295.7356262207031,293.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880454210564,1.615978106883631e-08,0.001088029355742,-0.0413614362478256,0.0,0.0,0.0,-0.0128238992765545,60.0,1.7283365726470947,0.0,-8.071489077110527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.33819580078125,0.0,0.0,0.0001020545896608,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3320007324219,0.0,0.0,0.0001074683968909,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.33819580078125,0.0,0.0,7.937579357530922e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.33526611328125,0.0,0.0,0.0001074683968909,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.37469482421875,0.0,0.0,0.0005097838002257,294.3871765136719,294.1499938964844,295.6850891113281,293.57098388671875,295.6258544921875,295.72216796875,293.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873764986172,1.6081546760915444e-08,0.0010873604333028,-0.0411569438874721,0.0,0.0,0.0,-0.0127851152792572,60.0,1.7161970138549805,0.0,-8.06156634780564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314208984375,0.0,0.0,0.0001019276460283,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3253173828125,0.0,0.0,0.0001073347229976,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314208984375,0.0,0.0,7.927705883048475e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,0.0001073347229976,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.367431640625,0.0,0.0,0.0005091496859677,294.37664794921875,294.1499938964844,295.6565246582031,293.5565185546875,295.6263427734375,295.69488525390625,293.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860259644687,1.5923378171578406e-08,0.0010860100155696,-0.040743488818407,0.0,0.0,0.0,-0.012706714682281,60.0,1.6917598247528076,0.0,-8.041523358315318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314208984375,0.0,0.0,0.0001019276460283,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3253173828125,0.0,0.0,0.0001073347229976,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314208984375,0.0,0.0,7.927705883048475e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,0.0001073347229976,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.367431640625,0.0,0.0,0.0005091496859677,294.37664794921875,294.1499938964844,295.6565246582031,293.5565185546875,295.6263427734375,295.69488525390625,293.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860259644687,1.5923378171578406e-08,0.0010860100155696,-0.040743488818407,0.0,0.0,0.0,-0.012706714682281,60.0,1.6917598247528076,0.0,-8.041523358315318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246765136719,0.0,0.0,0.0001017989052343,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,0.0001071991500793,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246765136719,0.0,0.0,7.917692710179836e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218078613281,0.0,0.0,0.0001071991500793,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3601989746094,0.0,0.0,0.0005085066077299,294.3661804199219,294.1499938964844,295.6279296875,293.5421142578125,295.62628173828125,295.6672668457031,293.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846542427316,1.5762969596266885e-08,0.0010846384102478,-0.0403241626918315,0.0,0.0,0.0,-0.0126271937042474,60.0,1.6672731637954712,0.0,-8.021223152354653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246765136719,0.0,0.0,0.0001017989052343,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3186340332031,0.0,0.0,0.0001071991500793,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246765136719,0.0,0.0,7.917692710179836e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218078613281,0.0,0.0,0.0001071991500793,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3601989746094,0.0,0.0,0.0005085066077299,294.3661804199219,294.1499938964844,295.6279296875,293.5421142578125,295.62628173828125,295.6672668457031,293.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846542427316,1.5762969596266885e-08,0.0010846384102478,-0.0403241626918315,0.0,0.0,0.0,-0.0126271937042474,60.0,1.6672731637954712,0.0,-8.021223152354653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,0.0001016685127979,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119812011719,0.0,0.0,0.0001070618382073,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,7.907550752861425e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31512451171875,0.0,0.0,0.0001070618382073,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529663085937,0.0,0.0,0.0005078552640043,294.3558349609375,294.1499938964844,295.5995483398437,293.5278625488281,295.6257019042969,295.6395568847656,293.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832648258656,1.560049689430798e-08,0.0010832492262125,-0.0398994199931621,0.0,0.0,0.0,-0.012546650134027,60.0,1.6428606510162354,0.0,-8.000687046205712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,0.0001016685127979,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3119812011719,0.0,0.0,0.0001070618382073,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,7.907550752861425e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.31512451171875,0.0,0.0,0.0001070618382073,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529663085937,0.0,0.0,0.0005078552640043,294.3558349609375,294.1499938964844,295.5995483398437,293.5278625488281,295.6257019042969,295.6395568847656,293.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832648258656,1.560049689430798e-08,0.0010832492262125,-0.0398994199931621,0.0,0.0,0.0,-0.012546650134027,60.0,1.6428606510162354,0.0,-8.000687046205712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,0.000101536657894,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,0.0001069229911081,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,7.897295290604234e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30841064453125,0.0,0.0,0.0001069229911081,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34576416015625,0.0,0.0,0.000507196644321,294.3455505371094,294.1499938964844,295.5715637207031,293.5138854980469,295.6246337890625,295.6119384765625,293.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818599257618,1.5436212308372887e-08,0.001081844442524,-0.0394699163734912,0.0,0.0,0.0,-0.0124652069061994,60.0,1.6186751127243042,0.0,-7.979948435377082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,0.000101536657894,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3053283691406,0.0,0.0,0.0001069229911081,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,7.897295290604234e-05,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30841064453125,0.0,0.0,0.0001069229911081,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34576416015625,0.0,0.0,0.000507196644321,294.3455505371094,294.1499938964844,295.5715637207031,293.5138854980469,295.6246337890625,295.6119384765625,293.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818599257618,1.5436212308372887e-08,0.001081844442524,-0.0394699163734912,0.0,0.0,0.0,-0.0124652069061994,60.0,1.6186751127243042,0.0,-7.979948435377082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078308105469,0.0,0.0,0.0001014704685076,297.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.302001953125,0.0,0.0,0.0001068532947101,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3078308105469,0.0,0.0,7.892147550592199e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3050842285156,0.0,0.0,0.0001068532947101,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3421936035156,0.0,0.0,0.000506866024807,294.3404541015625,294.1499938964844,295.5578308105469,293.5070495605469,295.6239013671875,295.5982360839844,293.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081152819097,1.535374494210373e-08,0.0010811374522745,-0.0392543114721775,0.0,0.0,0.0,-0.0124243153259158,60.0,1.606766939163208,0.0,-7.969548931896497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3044738769531,0.0,0.0,0.0001014051231322,297.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2986755371094,0.0,0.0,0.000106784471427,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3044738769531,0.0,0.0,7.88706456660293e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3017578125,0.0,0.0,0.000106784471427,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3385925292969,0.0,0.0,0.0005065395962446,294.3353881835937,294.1499938964844,295.54425048828125,293.50030517578125,295.623046875,295.5846252441406,293.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804557241499,1.5272318520942463e-08,0.0010804404737427,-0.0390414148569107,0.0,0.0,0.0,-0.0123839443549513,60.0,1.5950082540512085,0.0,-7.959286563163914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0001012713109957,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,0.0001066435652319,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,7.876657764427364e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,0.0001066435652319,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314514160156,0.0,0.0,0.0005058711976744,294.3252868652344,294.1499938964844,295.517822265625,293.4871520996094,295.6210327148437,295.5578308105469,293.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079031266272,1.5105598549780552e-08,0.0010790161322802,-0.0386055037379264,0.0,0.0,0.0,-0.0123013006523251,60.0,1.5718605518341064,0.0,-7.93829570966409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,0.0001012713109957,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29205322265625,0.0,0.0,0.0001066435652319,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2977905273437,0.0,0.0,7.876657764427364e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2950744628906,0.0,0.0,0.0001066435652319,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3314514160156,0.0,0.0,0.0005058711976744,294.3252868652344,294.1499938964844,295.517822265625,293.4871520996094,295.6210327148437,295.5578308105469,293.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079031266272,1.5105598549780552e-08,0.0010790161322802,-0.0386055037379264,0.0,0.0,0.0,-0.0123013006523251,60.0,1.5718605518341064,0.0,-7.93829570966409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.000101135308796,296.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28546142578125,0.0,0.0,0.0001065003525582,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,7.866079977247864e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2884521484375,0.0,0.0,0.0001065003525582,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243103027344,0.0,0.0,0.0005051917978562,294.3152770996094,294.1499938964844,295.49249267578125,293.474609375,295.6185607910156,295.5318603515625,293.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775822447612,1.4936142989085965e-08,0.0010775672271847,-0.0381624177098274,0.0,0.0,0.0,-0.0122172953560948,60.0,1.5495284795761108,0.0,-7.916988664646851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,0.000101135308796,296.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28546142578125,0.0,0.0,0.0001065003525582,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2911071777344,0.0,0.0,7.866079977247864e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2884521484375,0.0,0.0,0.0001065003525582,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243103027344,0.0,0.0,0.0005051917978562,294.3152770996094,294.1499938964844,295.49249267578125,293.474609375,295.6185607910156,295.5318603515625,293.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775822447612,1.4936142989085965e-08,0.0010775672271847,-0.0381624177098274,0.0,0.0,0.0,-0.0122172953560948,60.0,1.5495284795761108,0.0,-7.916988664646851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868347167969,0.0,0.0,0.0001010476116789,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.28125,0.0,0.0,0.0001064080061041,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2868347167969,0.0,0.0,7.859258766984567e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2842102050781,0.0,0.0,0.0001064080061041,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3197631835937,0.0,0.0,0.0005047537270002,294.3089294433594,294.1499938964844,295.4769592285156,293.4669189453125,295.6167297363281,295.5158996582031,293.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766477789729,1.4826876615359197e-08,0.0010766329942271,-0.0378766991198062,0.0,0.0,0.0,-0.01216312777251,60.0,1.5358325242996216,0.0,-7.903265242248383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2844543457031,0.0,0.0,0.0001009982806863,296.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27886962890625,0.0,0.0,0.0001063560484908,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2844543457031,0.0,0.0,7.855421426938847e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818298339844,0.0,0.0,0.0001063560484908,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3172302246094,0.0,0.0,0.0005045073339715,294.3053894042969,294.1499938964844,295.4684753417969,293.4627380371094,295.6156921386719,295.50689697265625,293.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761221637949,1.4765405786931753e-08,0.001076107379049,-0.0377159565687179,0.0,0.0,0.0,-0.012132653966546,60.0,1.528128743171692,0.0,-7.895549458680763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778015136719,0.0,0.0,0.0001008603503578,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723083496094,0.0,0.0,0.0001062108058249,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778015136719,0.0,0.0,7.844693755032495e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27520751953125,0.0,0.0,0.0001062108058249,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3101501464844,0.0,0.0,0.0005038183298893,294.2955627441406,294.1499938964844,295.446044921875,293.45166015625,295.6124572753906,295.4831237792969,293.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746525367721,1.4593549479968717e-08,0.0010746379848569,-0.0372665487229824,0.0,0.0,0.0,-0.0120474584400653,60.0,1.5078338384628296,0.0,-7.873999408047896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
