time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778015136719,0.0,0.0,0.0001008603503578,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2723083496094,0.0,0.0,0.0001062108058249,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778015136719,0.0,0.0,7.844693755032495e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27520751953125,0.0,0.0,0.0001062108058249,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3101501464844,0.0,0.0,0.0005038183298893,294.2955627441406,294.1499938964844,295.446044921875,293.45166015625,295.6124572753906,295.4831237792969,293.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746525367721,1.4593549479968717e-08,0.0010746379848569,-0.0372665487229824,0.0,0.0,0.0,-0.0120474584400653,60.0,1.5078338384628296,0.0,-7.873999408047896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2745056152344,0.0,0.0,0.0001007910032058,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.26904296875,0.0,0.0,0.0001061377770383,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2745056152344,0.0,0.0,7.8393000876531e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2719116210937,0.0,0.0,0.0001061377770383,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.306640625,0.0,0.0,0.0005034719360992,294.29071044921875,294.1499938964844,295.4354858398437,293.44647216796875,295.6106872558594,295.4719543457031,293.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739136487245,1.4507145706943449e-08,0.0010738992132246,-0.0370405875146389,0.0,0.0,0.0,-0.012004624120891,60.0,1.4983205795288086,0.0,-7.863175000011324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2712097167969,0.0,0.0,0.0001007215323625,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657775878906,0.0,0.0,0.0001060646245605,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2712097167969,0.0,0.0,7.833896961528808e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,0.0001060646245605,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3031005859375,0.0,0.0,0.0005031249020248,294.2858581542969,294.1499938964844,295.4253845214844,293.4414978027344,295.6088256835937,295.46112060546875,293.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731734801083,1.4420590055408413e-08,0.0010731590446084,-0.0368142314255237,0.0,0.0,0.0,-0.0119617152959108,60.0,1.4890941381454468,0.0,-7.85233993383372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,0.0001005822996376,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.25927734375,0.0,0.0,0.0001059180067386,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,7.823067426215857e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620849609375,0.0,0.0,0.0001059180067386,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2961120605469,0.0,0.0,0.0005024294368922,294.2762451171875,294.1499938964844,295.40673828125,293.4323425292969,295.6050109863281,295.440185546875,293.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716899996623,1.4247111934651002e-08,0.001071675796993,-0.0363605357706546,0.0,0.0,0.0,-0.0118757151067256,60.0,1.4712895154953003,0.0,-7.830645643025491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,0.0001005822996376,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.25927734375,0.0,0.0,0.0001059180067386,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2646179199219,0.0,0.0,7.823067426215857e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620849609375,0.0,0.0,0.0001059180067386,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2961120605469,0.0,0.0,0.0005024294368922,294.2762451171875,294.1499938964844,295.40673828125,293.4323425292969,295.6050109863281,295.440185546875,293.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716899996623,1.4247111934651002e-08,0.001071675796993,-0.0363605357706546,0.0,0.0,0.0,-0.0118757151067256,60.0,1.4712895154953003,0.0,-7.830645643025491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,0.0001004424120765,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527770996094,0.0,0.0,0.0001057706977007,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.812187686795369e-05,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,0.0001057706977007,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.28912353515625,0.0,0.0,0.000501730653923,294.2666931152344,294.1499938964844,295.3903503417969,293.4242858886719,295.6009521484375,295.4212341308594,293.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701996507123,1.4072820242461148e-08,0.0010701855644583,-0.0359046906232833,0.0,0.0,0.0,-0.0117893116548657,60.0,1.455260157585144,0.0,-7.808880297943689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,0.0001004424120765,296.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2527770996094,0.0,0.0,0.0001057706977007,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.812187686795369e-05,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,0.0001057706977007,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.28912353515625,0.0,0.0,0.000501730653923,294.2666931152344,294.1499938964844,295.3903503417969,293.4242858886719,295.6009521484375,295.4212341308594,293.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701996507123,1.4072820242461148e-08,0.0010701855644583,-0.0359046906232833,0.0,0.0,0.0,-0.0117893116548657,60.0,1.455260157585144,0.0,-7.808880297943689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514953613281,0.0,0.0,0.0001003021243377,296.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2463073730469,0.0,0.0,0.0001056229666573,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,7.80127666075714e-05,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2490539550781,0.0,0.0,0.0001056229666573,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821655273437,0.0,0.0,0.0005010298918932,294.2572631835937,294.1499938964844,295.3764343261719,293.4174499511719,295.59674072265625,295.4043884277344,293.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106870487798,1.3898028505821005e-08,0.0010686910245567,-0.0354475155472755,0.0,0.0,0.0,-0.0117026604712009,60.0,1.4410356283187866,0.0,-7.78708226789604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514953613281,0.0,0.0,0.0001003021243377,296.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2463073730469,0.0,0.0,0.0001056229666573,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,7.80127666075714e-05,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2490539550781,0.0,0.0,0.0001056229666573,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821655273437,0.0,0.0,0.0005010298918932,294.2572631835937,294.1499938964844,295.3764343261719,293.4174499511719,295.59674072265625,295.4043884277344,293.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106870487798,1.3898028505821005e-08,0.0010686910245567,-0.0354475155472755,0.0,0.0,0.0,-0.0117026604712009,60.0,1.4410356283187866,0.0,-7.78708226789604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,0.0001001615528366,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398681640625,0.0,0.0,0.0001054749445756,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.790343079250306e-05,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425842285156,0.0,0.0,0.0001054749445756,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752685546875,0.0,0.0,0.0005003277328796,294.2478942871094,294.1499938964844,295.3652038574219,293.4119567871094,295.5924072265625,295.3897705078125,293.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672071948647,1.3722884162348237e-08,0.0010671934578567,-0.0349893942475318,0.0,0.0,0.0,-0.0116158341988921,60.0,1.4287450313568115,0.0,-7.765271448079147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,0.0001001615528366,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398681640625,0.0,0.0,0.0001054749445756,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2449951171875,0.0,0.0,7.790343079250306e-05,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425842285156,0.0,0.0,0.0001054749445756,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752685546875,0.0,0.0,0.0005003277328796,294.2478942871094,294.1499938964844,295.3652038574219,293.4119567871094,295.5924072265625,295.3897705078125,293.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672071948647,1.3722884162348237e-08,0.0010671934578567,-0.0349893942475318,0.0,0.0,0.0,-0.0116158341988921,60.0,1.4287450313568115,0.0,-7.765271448079147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.0,0.0,0.0001000911870505,296.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2366638183594,0.0,0.0,0.0001054008389473,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.0,0.0,7.784870103932917e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2393493652344,0.0,0.0,0.0001054008389473,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2718200683594,0.0,0.0,0.0004999762168154,294.2432861328125,294.1499938964844,295.3606872558594,293.4097595214844,295.5902099609375,295.3837280273437,293.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664573637768,1.3635208517825962e-08,0.0010664437431842,-0.0347600542008876,0.0,0.0,0.0,-0.0115723693743348,60.0,1.423643946647644,0.0,-7.75436461708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.238525390625,0.0,0.0,0.0001000208067125,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.23345947265625,0.0,0.0,0.0001053267260431,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.238525390625,0.0,0.0,7.779395673424006e-05,297.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23614501953125,0.0,0.0,0.0001053267260431,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,0.0004996246425434,294.2386779785156,294.1499938964844,295.3569030761719,293.40789794921875,295.5879821777344,295.3782043457031,293.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657075326889,1.3547515997913706e-08,0.0010656939120963,-0.0345306657254695,0.0,0.0,0.0,-0.0115288970991969,60.0,1.4189711809158323,0.0,-7.743462759890465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.0,0.0,9.988016972783952e-05,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,0.0001051786312018,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320861816406,0.0,0.0,7.768457726342604e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2297058105469,0.0,0.0,0.0001051786312018,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.26153564453125,0.0,0.0,0.0004989221342839,294.2294921875,294.1499938964844,295.3517761230469,293.4053955078125,295.5835876464844,295.3682861328125,293.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642090346664,1.3372293494740006e-08,0.0010641957633197,-0.0340722985565662,0.0,0.0,0.0,-0.0114420317113399,60.0,1.4105842113494873,0.0,-7.721703099150545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.0,0.0,9.988016972783952e-05,296.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22705078125,0.0,0.0,0.0001051786312018,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2320861816406,0.0,0.0,7.768457726342604e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2297058105469,0.0,0.0,0.0001051786312018,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.26153564453125,0.0,0.0,0.0004989221342839,294.2294921875,294.1499938964844,295.3517761230469,293.4053955078125,295.5835876464844,295.3682861328125,293.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642090346664,1.3372293494740006e-08,0.0010641957633197,-0.0340722985565662,0.0,0.0,0.0,-0.0114420317113399,60.0,1.4105842113494873,0.0,-7.721703099150545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22564697265625,0.0,0.0,9.974161366699263e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.220703125,0.0,0.0,0.0001050327191478,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22564697265625,0.0,0.0,7.757681305520236e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,0.0001050327191478,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547302246094,0.0,0.0,0.000498229986988,294.22039794921875,294.1499938964844,295.3500061035156,293.404541015625,295.5792236328125,295.3614501953125,293.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627327719703,1.3199656478946054e-08,0.0010627196170389,-0.0336206741631031,0.0,0.0,0.0,-0.0113564487546682,60.0,1.404923439025879,0.0,-7.700294446522093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22564697265625,0.0,0.0,9.974161366699263e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.220703125,0.0,0.0,0.0001050327191478,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22564697265625,0.0,0.0,7.757681305520236e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,0.0001050327191478,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2547302246094,0.0,0.0,0.000498229986988,294.22039794921875,294.1499938964844,295.3500061035156,293.404541015625,295.5792236328125,295.3614501953125,293.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627327719703,1.3199656478946054e-08,0.0010627196170389,-0.0336206741631031,0.0,0.0,0.0,-0.0113564487546682,60.0,1.404923439025879,0.0,-7.700294446522093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210388183594,0.0,0.0,9.964749187929556e-05,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2161560058594,0.0,0.0,0.0001049336060532,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2210388183594,0.0,0.0,7.750360236968845e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2187194824219,0.0,0.0,0.0001049336060532,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498474121094,0.0,0.0,0.0004977598437108,294.21392822265625,294.1499938964844,295.3509216308594,293.4050598144531,295.5761413574219,295.3583984375,293.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617299703881,1.3082385841300948e-08,0.0010617168154567,-0.0333138778805732,0.0,0.0,0.0,-0.011298312805593,60.0,1.4024475812911987,0.0,-7.68576882137495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.21923828125,0.0,0.0,9.961670730262996e-05,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2143859863281,0.0,0.0,0.0001049011843861,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.21923828125,0.0,0.0,7.747965719318017e-05,297.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2169494628906,0.0,0.0,0.0001049011843861,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2479553222656,0.0,0.0,0.0004976060590706,294.2113952636719,294.1499938964844,295.3517761230469,293.405517578125,295.5749816894531,295.3576354980469,293.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614015627652,1.3044028968067778e-08,0.0010613885242491,-0.0332135297358036,0.0,0.0,0.0,-0.0112792961299419,60.0,1.4019083976745603,0.0,-7.681020264271865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2128601074219,0.0,0.0,9.952705295290798e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20806884765625,0.0,0.0,0.000104806778836,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.212890625,0.0,0.0,7.740993169136345e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106018066406,0.0,0.0,0.000104806778836,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412109375,0.0,0.0,0.0004971582675352,294.2025146484375,294.1499938964844,295.3569030761719,293.4083557128906,295.5709228515625,295.35723876953125,293.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604464914649,1.2932328985471033e-08,0.0010604335693642,-0.0329212956130504,0.0,0.0,0.0,-0.011223922483623,60.0,1.4019663333892822,0.0,-7.667201629146805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2128601074219,0.0,0.0,9.952705295290798e-05,296.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20806884765625,0.0,0.0,0.000104806778836,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.212890625,0.0,0.0,7.740993169136345e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106018066406,0.0,0.0,0.000104806778836,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2412109375,0.0,0.0,0.0004971582675352,294.2025146484375,294.1499938964844,295.3569030761719,293.4083557128906,295.5709228515625,295.35723876953125,293.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604464914649,1.2932328985471033e-08,0.0010604335693642,-0.0329212956130504,0.0,0.0,0.0,-0.011223922483623,60.0,1.4019663333892822,0.0,-7.667201629146805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,9.949419472832231e-05,296.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049255371094,0.0,0.0,0.0001047721743816,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.209716796875,0.0,0.0,7.738437125226483e-05,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2074584960937,0.0,0.0,0.0001047721743816,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.23785400390625,0.0,0.0,0.0004969940637238,294.1980895996094,294.1499938964844,295.3606872558594,293.4104309082031,295.5689697265625,295.3583984375,293.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600967798382,1.2891384848501277e-08,0.0010600838577374,-0.0328141748905181,0.0,0.0,0.0,-0.011203627102077,60.0,1.403168559074402,0.0,-7.66213972269725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20654296875,0.0,0.0,9.946671343641356e-05,296.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2017822265625,0.0,0.0,0.0001047432378982,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.20654296875,0.0,0.0,7.736299448879436e-05,297.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.20428466796875,0.0,0.0,0.0001047432378982,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2344970703125,0.0,0.0,0.0004968568100593,294.1936950683594,294.1499938964844,295.3652038574219,293.4129333496094,295.56707763671875,295.3602600097656,293.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598042281344,1.2857146458600257e-08,0.001059791422449,-0.0327245965600013,0.0,0.0,0.0,-0.0111866556107997,60.0,1.404945731163025,0.0,-7.65790773016306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,9.942786709871144e-05,296.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1955261230469,0.0,0.0,0.0001047023324645,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,7.733278471278027e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.197998046875,0.0,0.0,0.0001047023324645,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2278137207031,0.0,0.0,0.0004966627457179,294.1849670410156,294.1499938964844,295.3764343261719,293.41912841796875,295.5635070800781,295.3658447265625,293.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593893239274,1.2808746951975536e-08,0.001059376518242,-0.032597966492176,0.0,0.0,0.0,-0.0111626563593745,60.0,1.4101098775863647,0.0,-7.651927091956169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,9.942786709871144e-05,296.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1955261230469,0.0,0.0,0.0001047023324645,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2002258300781,0.0,0.0,7.733278471278027e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.197998046875,0.0,0.0,0.0001047023324645,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2278137207031,0.0,0.0,0.0004966627457179,294.1849670410156,294.1499938964844,295.3764343261719,293.41912841796875,295.5635070800781,295.3658447265625,293.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593893239274,1.2808746951975536e-08,0.001059376518242,-0.032597966492176,0.0,0.0,0.0,-0.0111626563593745,60.0,1.4101098775863647,0.0,-7.651927091956169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,9.941217285813764e-05,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893005371094,0.0,0.0,0.0001046858087647,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,7.732058293186128e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1917419433594,0.0,0.0,0.0001046858087647,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211608886719,0.0,0.0,0.0004965843982063,294.1763000488281,294.1499938964844,295.3903503417969,293.4267883300781,295.5602722167969,295.37457275390625,293.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592223843559,1.2789202585850036e-08,0.0010592095786705,-0.0325468331575393,0.0,0.0,0.0,-0.0111529678106307,60.0,1.41789448261261,0.0,-7.64951337828279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,9.941217285813764e-05,296.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1893005371094,0.0,0.0,0.0001046858087647,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,7.732058293186128e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1917419433594,0.0,0.0,0.0001046858087647,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211608886719,0.0,0.0,0.0004965843982063,294.1763000488281,294.1499938964844,295.3903503417969,293.4267883300781,295.5602722167969,295.37457275390625,293.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592223843559,1.2789202585850036e-08,0.0010592095786705,-0.0325468331575393,0.0,0.0,0.0,-0.0111529678106307,60.0,1.41789448261261,0.0,-7.64951337828279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18768310546875,0.0,0.0,9.941285679815336e-05,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18310546875,0.0,0.0,0.0001046865290845,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18768310546875,0.0,0.0,7.732111407676712e-05,297.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1855163574219,0.0,0.0,0.0001046865290845,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21453857421875,0.0,0.0,0.0004965878324583,294.167724609375,294.1499938964844,295.40673828125,293.435791015625,295.5574035644531,295.3860778808594,293.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592296021059,1.2790055237132948e-08,0.0010592167964205,-0.0325490646064281,0.0,0.0,0.0,-0.0111533906310796,60.0,1.4278284311294556,0.0,-7.649618538607683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.18768310546875,0.0,0.0,9.941285679815336e-05,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18310546875,0.0,0.0,0.0001046865290845,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18768310546875,0.0,0.0,7.732111407676712e-05,297.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1855163574219,0.0,0.0,0.0001046865290845,297.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.21453857421875,0.0,0.0,0.0004965878324583,294.167724609375,294.1499938964844,295.40673828125,293.435791015625,295.5574035644531,295.3860778808594,293.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592296021059,1.2790055237132948e-08,0.0010592167964205,-0.0325490646064281,0.0,0.0,0.0,-0.0111533906310796,60.0,1.4278284311294556,0.0,-7.649618538607683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814270019531,0.0,0.0,9.942680480889976e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17694091796875,0.0,0.0,0.0001047012192429,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18145751953125,0.0,0.0,7.733196252956986e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1793212890625,0.0,0.0,0.0001047012192429,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0004966575070284,294.15924072265625,294.1499938964844,295.4253845214844,293.4460144042969,295.554931640625,295.4001770019531,293.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593782644718,1.2807437776984898e-08,0.0010593653423711,-0.0325945429503917,0.0,0.0,0.0,-0.01116200722754,60.0,1.4397292137145996,0.0,-7.65176579875515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814270019531,0.0,0.0,9.942680480889976e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17694091796875,0.0,0.0,0.0001047012192429,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18145751953125,0.0,0.0,7.733196252956986e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1793212890625,0.0,0.0,0.0001047012192429,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2079772949219,0.0,0.0,0.0004966575070284,294.15924072265625,294.1499938964844,295.4253845214844,293.4460144042969,295.554931640625,295.4001770019531,293.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593782644718,1.2807437776984898e-08,0.0010593653423711,-0.0325945429503917,0.0,0.0,0.0,-0.01116200722754,60.0,1.4397292137145996,0.0,-7.65176579875515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783447265625,0.0,0.0,9.943814802682029e-05,296.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1738586425781,0.0,0.0,0.0001047131590894,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1783447265625,0.0,0.0,7.734078099019825e-05,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1762390136719,0.0,0.0,0.0001047131590894,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2046813964844,0.0,0.0,0.0004967141430824,294.155029296875,294.1499938964844,295.4354858398437,293.4515686035156,295.55389404296875,295.4082946777344,293.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821566031107068e-08,0.0010594862978905,-0.0326315090060234,0.0,0.0,0.0,-0.0111690117046237,60.0,1.4464622735977173,0.0,-7.653510891714178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752319335937,0.0,0.0,9.94508300209418e-05,296.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1708068847656,0.0,0.0,0.0001047265177476,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1752319335937,0.0,0.0,7.735064718872309e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731262207031,0.0,0.0,0.0001047265177476,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.201416015625,0.0,0.0,0.0004967774730175,294.1508483886719,294.1499938964844,295.446044921875,293.45733642578125,295.5529479980469,295.4169616699219,293.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596344945952,1.2837372942442473e-08,0.0010596216889098,-0.0326728634536266,0.0,0.0,0.0,-0.011176848784089,60.0,1.45355224609375,0.0,-7.655464173694781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,9.947891521733254e-05,296.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1646728515625,0.0,0.0,0.0001047560872393,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,7.737248961348087e-05,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001047560872393,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19488525390625,0.0,0.0,0.0004969177534803,294.1425170898437,294.1499938964844,295.4684753417969,293.4696044921875,295.5513000488281,295.435302734375,293.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599330998957,1.2872364507643397e-08,0.0010599202942103,-0.0327644124627113,0.0,0.0,0.0,-0.0111941928043961,60.0,1.4684840440750122,0.0,-7.659788536784617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,9.947891521733254e-05,296.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1646728515625,0.0,0.0,0.0001047560872393,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690673828125,0.0,0.0,7.737248961348087e-05,297.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.0,0.0,0.0001047560872393,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19488525390625,0.0,0.0,0.0004969177534803,294.1425170898437,294.1499938964844,295.4684753417969,293.4696044921875,295.5513000488281,295.435302734375,293.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599330998957,1.2872364507643397e-08,0.0010599202942103,-0.0327644124627113,0.0,0.0,0.0,-0.0111941928043961,60.0,1.4684840440750122,0.0,-7.659788536784617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,9.95099326246418e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585693359375,0.0,0.0,0.000104788749013,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,7.739660941297188e-05,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,0.000104788749013,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883850097656,0.0,0.0,0.0004970727022737,294.1342468261719,294.1499938964844,295.49249267578125,293.482666015625,295.5501403808594,295.45587158203125,293.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602639522403,1.2911010927041389e-08,0.0010602511465549,-0.0328655242919921,0.0,0.0,0.0,-0.0112133529037237,60.0,1.4849565029144287,0.0,-7.664565515597135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,9.95099326246418e-05,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585693359375,0.0,0.0,0.000104788749013,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,7.739660941297188e-05,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1608581542969,0.0,0.0,0.000104788749013,297.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883850097656,0.0,0.0,0.0004970727022737,294.1342468261719,294.1499938964844,295.49249267578125,293.482666015625,295.5501403808594,295.45587158203125,293.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602639522403,1.2911010927041389e-08,0.0010602511465549,-0.0328655242919921,0.0,0.0,0.0,-0.0112133529037237,60.0,1.4849565029144287,0.0,-7.664565515597135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579895019531,0.0,0.0,9.953396511264144e-05,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537170410156,0.0,0.0,0.0001048140620696,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579895019531,0.0,0.0,7.741530862404034e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1559753417969,0.0,0.0,0.0001048140620696,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1832275390625,0.0,0.0,0.0004971927846781,294.127685546875,294.1499938964844,295.5126647949219,293.4936218261719,295.549560546875,295.4736022949219,293.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605201823636,1.2940962079710516e-08,0.0010605072602629,-0.03294388204813,0.0,0.0,0.0,-0.0112282009795308,60.0,1.4989125728607178,0.0,-7.66826957487865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1567687988281,0.0,0.0,9.953945846064016e-05,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524963378906,0.0,0.0,0.0001048198391799,297.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1567687988281,0.0,0.0,7.741957961115986e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1547546386719,0.0,0.0,0.0001048198391799,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819152832031,0.0,0.0,0.0004972202004864,294.1260681152344,294.1499938964844,295.517822265625,293.4964294433594,295.5494689941406,295.47821044921875,293.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605786228552,1.2947799277185368e-08,0.0010605657007545,-0.0329617708921432,0.0,0.0,0.0,-0.0112315909937024,60.0,1.5025062561035156,0.0,-7.669115120734207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,9.956445137504488e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1464538574219,0.0,0.0,0.0001048461563186,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,7.743901369394735e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.148681640625,0.0,0.0,0.0001048461563186,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,0.0004973450559191,294.11798095703125,294.1499938964844,295.54425048828125,293.5107421875,295.5492858886719,295.5020751953125,293.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608450975269,1.2978942365293733e-08,0.0010608320590108,-0.0330432504415512,0.0,0.0,0.0,-0.0112470304593443,60.0,1.520923376083374,0.0,-7.67296697290476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,9.956445137504488e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1464538574219,0.0,0.0,0.0001048461563186,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1506652832031,0.0,0.0,7.743901369394735e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.148681640625,0.0,0.0,0.0001048461563186,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,0.0004973450559191,294.11798095703125,294.1499938964844,295.54425048828125,293.5107421875,295.5492858886719,295.5020751953125,293.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608450975269,1.2978942365293733e-08,0.0010608320590108,-0.0330432504415512,0.0,0.0,0.0,-0.0112470304593443,60.0,1.520923376083374,0.0,-7.67296697290476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
