time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,9.95748196146451e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434326171875,0.0,0.0,0.000104857077531,297.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.14764404296875,0.0,0.0,7.744708273094147e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1456604003906,0.0,0.0,0.000104857077531,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1723022460937,0.0,0.0,0.0004973968607373,294.11395263671875,294.1499938964844,295.5578308105469,293.5180969238281,295.5493469238281,295.51446533203125,293.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609553428366,1.2991865361300371e-08,0.0010609424207359,-0.0330770574510097,0.0,0.0,0.0,-0.0112534360960125,60.0,1.5303877592086792,0.0,-7.67456569406022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14459228515625,0.0,0.0,9.958238661056384e-05,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.14044189453125,0.0,0.0,0.0001048650447046,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.14459228515625,0.0,0.0,7.745296898065135e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.14263916015625,0.0,0.0,0.0001048650447046,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1690979003906,0.0,0.0,0.0004974346375092,294.10992431640625,294.1499938964844,295.5715637207031,293.5255126953125,295.549560546875,295.52716064453125,293.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610360186547,1.3001292487047069e-08,0.0010610229801386,-0.0331017225980758,0.0,0.0,0.0,-0.011258109472692,60.0,1.5399987697601318,0.0,-7.675731694689605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,9.95889349724166e-05,296.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13446044921875,0.0,0.0,0.0001048719495884,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,7.745806215098128e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.0,0.0,0.0001048719495884,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,0.0004974673502147,294.1019897460937,294.1499938964844,295.5995483398437,293.5405578613281,295.55035400390625,295.5533752441406,293.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611058678478,1.3009460175794633e-08,0.0010610928293317,-0.0331230908632278,0.0,0.0,0.0,-0.0112621579319238,60.0,1.5595437288284302,0.0,-7.676742797002589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,9.95889349724166e-05,296.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.13446044921875,0.0,0.0,0.0001048719495884,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1385498046875,0.0,0.0,7.745806215098128e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.0,0.0,0.0001048719495884,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,0.0004974673502147,294.1019897460937,294.1499938964844,295.5995483398437,293.5405578613281,295.55035400390625,295.5533752441406,293.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611058678478,1.3009460175794633e-08,0.0010610928293317,-0.0331230908632278,0.0,0.0,0.0,-0.0112621579319238,60.0,1.5595437288284302,0.0,-7.676742797002589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1325378417969,0.0,0.0,9.95827213046141e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12847900390625,0.0,0.0,0.0001048654012265,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1325378417969,0.0,0.0,7.745322363916785e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1306457519531,0.0,0.0,0.0001048654012265,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1564025878906,0.0,0.0,0.0004974363255314,294.0941162109375,294.1499938964844,295.6279296875,293.5557861328125,295.5517272949219,295.5804443359375,293.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610398603603,1.3001713483618005e-08,0.0010610268218442,-0.0331028215587139,0.0,0.0,0.0,-0.0112583190202713,60.0,1.579322099685669,0.0,-7.67578427485205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1325378417969,0.0,0.0,9.95827213046141e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12847900390625,0.0,0.0,0.0001048654012265,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1325378417969,0.0,0.0,7.745322363916785e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1306457519531,0.0,0.0,0.0001048654012265,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1564025878906,0.0,0.0,0.0004974363255314,294.0941162109375,294.1499938964844,295.6279296875,293.5557861328125,295.5517272949219,295.5804443359375,293.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610398603603,1.3001713483618005e-08,0.0010610268218442,-0.0331028215587139,0.0,0.0,0.0,-0.0112583190202713,60.0,1.579322099685669,0.0,-7.67578427485205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1265563964844,0.0,0.0,9.956386202247812e-05,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12255859375,0.0,0.0,0.0001048455451382,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1265869140625,0.0,0.0,7.743856258457527e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1246643066406,0.0,0.0,0.0001048455451382,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1501159667969,0.0,0.0,0.0004973420873284,294.0863342285156,294.1499938964844,295.6565246582031,293.571044921875,295.5535583496094,295.6080322265625,293.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608392767608,1.2978220276238517e-08,0.0010608262382447,-0.0330413617193698,0.0,0.0,0.0,-0.0112466737627983,60.0,1.5991381406784058,0.0,-7.672877444520054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1265563964844,0.0,0.0,9.956386202247812e-05,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12255859375,0.0,0.0,0.0001048455451382,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1265869140625,0.0,0.0,7.743856258457527e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1246643066406,0.0,0.0,0.0001048455451382,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1501159667969,0.0,0.0,0.0004973420873284,294.0863342285156,294.1499938964844,295.6565246582031,293.571044921875,295.5535583496094,295.6080322265625,293.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608392767608,1.2978220276238517e-08,0.0010608262382447,-0.0330413617193698,0.0,0.0,0.0,-0.0112466737627983,60.0,1.5991381406784058,0.0,-7.672877444520054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,9.952813707059248e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166687011719,0.0,0.0,0.0001048079211614,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,7.74107757024467e-05,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187744140625,0.0,0.0,0.0001048079211614,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.14385986328125,0.0,0.0,0.0004971636808477,294.0786437988281,294.1499938964844,295.6850891113281,293.5862121582031,295.555908203125,295.63592529296875,293.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604584822431,1.2933711879270504e-08,0.001060445443727,-0.0329249128699302,0.0,0.0,0.0,-0.0112246079370379,60.0,1.6187520027160645,0.0,-7.667372869946122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,9.952813707059248e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1166687011719,0.0,0.0,0.0001048079211614,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1206359863281,0.0,0.0,7.74107757024467e-05,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1187744140625,0.0,0.0,0.0001048079211614,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.14385986328125,0.0,0.0,0.0004971636808477,294.0786437988281,294.1499938964844,295.6850891113281,293.5862121582031,295.555908203125,295.63592529296875,293.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604584822431,1.2933711879270504e-08,0.001060445443727,-0.0329249128699302,0.0,0.0,0.0,-0.0112246079370379,60.0,1.6187520027160645,0.0,-7.667372869946122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.11767578125,0.0,0.0,9.950638195732608e-05,296.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1137390136719,0.0,0.0,0.0001047850091708,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11767578125,0.0,0.0,7.739385182503611e-05,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158142089844,0.0,0.0,0.0001047850091708,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1407470703125,0.0,0.0,0.0004970549489371,294.0748291015625,294.1499938964844,295.69927978515625,293.59375,295.5572509765625,295.6499328613281,293.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060226582922,1.2906600233009158e-08,0.0010602136608213,-0.0328539833426475,0.0,0.0,0.0,-0.0112111680209636,60.0,1.628481388092041,0.0,-7.664020529318807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,9.94793008430861e-05,296.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.11083984375,0.0,0.0,0.0001047564946929,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,7.737278792774305e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1128845214844,0.0,0.0,0.0001047564946929,297.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1376647949219,0.0,0.0,0.0004969197325408,294.071044921875,294.1499938964844,295.71337890625,293.6011962890625,295.5587158203125,295.6639404296875,293.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599379893392,1.2872865440272108e-08,0.0010599250672385,-0.0327657237648963,0.0,0.0,0.0,-0.0111944442614912,60.0,1.6380890607833862,0.0,-7.65985035400263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1088562011719,0.0,0.0,9.94140063994564e-05,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050109863281,0.0,0.0,0.0001046877368935,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1088562011719,0.0,0.0,7.732200174359605e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1070251464844,0.0,0.0,0.0001046877368935,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,0.000496593536809,294.0635070800781,294.1499938964844,295.7412109375,293.6158142089844,295.5619812011719,295.6918029785156,293.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592422913759,1.2791511849741257e-08,0.0010592296021059,-0.0325528718531131,0.0,0.0,0.0,-0.0111541133373975,60.0,1.6568515300750732,0.0,-7.64979830591983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1088562011719,0.0,0.0,9.94140063994564e-05,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1050109863281,0.0,0.0,0.0001046877368935,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1088562011719,0.0,0.0,7.732200174359605e-05,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1070251464844,0.0,0.0,0.0001046877368935,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,0.000496593536809,294.0635070800781,294.1499938964844,295.7412109375,293.6158142089844,295.5619812011719,295.6918029785156,293.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592422913759,1.2791511849741257e-08,0.0010592296021059,-0.0325528718531131,0.0,0.0,0.0,-0.0111541133373975,60.0,1.6568515300750732,0.0,-7.64979830591983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10302734375,0.0,0.0,9.933481487678364e-05,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,0.0001046043398673,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10302734375,0.0,0.0,7.726041076239198e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1012268066406,0.0,0.0,0.0001046043398673,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1253662109375,0.0,0.0,0.0004961979575455,294.0560607910156,294.1499938964844,295.768310546875,293.6300048828125,295.5657653808594,295.7192077636719,293.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058398745954,1.2692842332739929e-08,0.0010583860566839,-0.0322947166860103,0.0,0.0,0.0,-0.0111052002757787,60.0,1.6748334169387815,0.0,-7.637616050715226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.10302734375,0.0,0.0,9.933481487678364e-05,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992431640625,0.0,0.0,0.0001046043398673,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10302734375,0.0,0.0,7.726041076239198e-05,297.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1012268066406,0.0,0.0,0.0001046043398673,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1253662109375,0.0,0.0,0.0004961979575455,294.0560607910156,294.1499938964844,295.768310546875,293.6300048828125,295.5657653808594,295.7192077636719,293.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058398745954,1.2692842332739929e-08,0.0010583860566839,-0.0322947166860103,0.0,0.0,0.0,-0.0111052002757787,60.0,1.6748334169387815,0.0,-7.637616050715226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.0,0.0,9.925664198817684e-05,296.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0941772460937,0.0,0.0,0.0001045220269588,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.0,0.0,7.719961286056787e-05,297.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0961608886719,0.0,0.0,0.0001045220269588,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1200256347656,0.0,0.0,0.0004958075005561,294.0495910644531,294.1499938964844,295.7913818359375,293.6419677734375,295.56939697265625,295.7428894042969,293.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057566027157,1.2595447351770872e-08,0.0010575534543022,-0.0320398844778537,0.0,0.0,0.0,-0.0110569186508655,60.0,1.6900733709335327,0.0,-7.625600062510784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.09722900390625,0.0,0.0,9.924525511451066e-05,296.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.093505859375,0.0,0.0,0.0001045100289047,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09722900390625,0.0,0.0,7.719075074419379e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.095458984375,0.0,0.0,0.0001045100289047,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1192932128906,0.0,0.0,0.0004957505734637,294.0487060546875,294.1499938964844,295.7944641113281,293.6435852050781,295.5699157714844,295.7460632324219,293.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574447223916,1.2581257813337745e-08,0.0010574321495369,-0.0320027582347393,0.0,0.0,0.0,-0.0110498843714594,60.0,1.692094087600708,0.0,-7.623849995752607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09149169921875,0.0,0.0,9.914516704156996e-05,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877990722656,0.0,0.0,0.0001044046366587,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.09149169921875,0.0,0.0,7.711290527367964e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897521972656,0.0,0.0,0.0001044046366587,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1132507324219,0.0,0.0,0.0004952506278641,294.0414123535156,294.1499938964844,295.8194580078125,293.65643310546875,295.5744323730469,295.7721862792969,293.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563780087977,1.2456553122319748e-08,0.0010563655523583,-0.0316764637827873,0.0,0.0,0.0,-0.0109880613163113,60.0,1.708410382270813,0.0,-7.608480956378116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09149169921875,0.0,0.0,9.914516704156996e-05,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877990722656,0.0,0.0,0.0001044046366587,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.09149169921875,0.0,0.0,7.711290527367964e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0897521972656,0.0,0.0,0.0001044046366587,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1132507324219,0.0,0.0,0.0004952506278641,294.0414123535156,294.1499938964844,295.8194580078125,293.65643310546875,295.5744323730469,295.7721862792969,293.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563780087977,1.2456553122319748e-08,0.0010563655523583,-0.0316764637827873,0.0,0.0,0.0,-0.0109880613163113,60.0,1.708410382270813,0.0,-7.608480956378116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.088623046875,0.0,0.0,9.909179789246993e-05,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849609375,0.0,0.0,0.0001043484298861,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.088623046875,0.0,0.0,7.707139593549073e-05,297.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0868835449219,0.0,0.0,0.0001043484298861,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1102294921875,0.0,0.0,0.0004949840367771,294.0378112792969,294.1499938964844,295.8314208984375,293.6625671386719,295.5768127441406,295.78485107421875,293.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558094363659,1.2390057868572056e-08,0.0010557969799265,-0.0315024703741073,0.0,0.0,0.0,-0.0109550971537828,60.0,1.7161388397216797,0.0,-7.600291951348481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857849121094,0.0,0.0,9.90361368167214e-05,296.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0821228027344,0.0,0.0,0.0001042898220475,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857849121094,0.0,0.0,7.702810398768634e-05,297.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08404541015625,0.0,0.0,0.0001042898220475,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10723876953125,0.0,0.0,0.0004947060369886,294.03424072265625,294.1499938964844,295.8430480957031,293.6684875488281,295.57928466796875,295.7972412109375,293.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552164167165,1.232071245027555e-08,0.0010552040766924,-0.0313210189342498,0.0,0.0,0.0,-0.010920719243586,60.0,1.723559021949768,0.0,-7.591756912006532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0801086425781,0.0,0.0,9.89187537925318e-05,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765075683594,0.0,0.0,0.0001041662108036,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0801086425781,0.0,0.0,7.693680527154356e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.0001041662108036,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.101318359375,0.0,0.0,0.0004941196530126,294.0271301269531,294.1499938964844,295.8650207519531,293.6795654296875,295.5845031738281,295.8210754394531,293.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539657669141,1.2174458774438792e-08,0.0010539535433053,-0.0309383142739534,0.0,0.0,0.0,-0.0108482157811522,60.0,1.7374035120010376,0.0,-7.573770943736235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0801086425781,0.0,0.0,9.89187537925318e-05,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765075683594,0.0,0.0,0.0001041662108036,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0801086425781,0.0,0.0,7.693680527154356e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.0001041662108036,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.101318359375,0.0,0.0,0.0004941196530126,294.0271301269531,294.1499938964844,295.8650207519531,293.6795654296875,295.5845031738281,295.8210754394531,293.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539657669141,1.2174458774438792e-08,0.0010539535433053,-0.0309383142739534,0.0,0.0,0.0,-0.0108482157811522,60.0,1.7374035120010376,0.0,-7.573770943736235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744934082031,0.0,0.0,9.879434219328688e-05,296.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709228515625,0.0,0.0,0.0001040351999108,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744934082031,0.0,0.0,7.684004231123254e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07281494140625,0.0,0.0,0.0001040351999108,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09539794921875,0.0,0.0,0.0004934982280246,294.0201110839844,294.1499938964844,295.8851318359375,293.6895751953125,295.5899658203125,295.8434753417969,293.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526401456445,1.2019452988454304e-08,0.0010526281548663,-0.0305326916277408,0.0,0.0,0.0,-0.0107713732868433,60.0,1.7498348951339722,0.0,-7.554731951131546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744934082031,0.0,0.0,9.879434219328688e-05,296.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709228515625,0.0,0.0,0.0001040351999108,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0744934082031,0.0,0.0,7.684004231123254e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07281494140625,0.0,0.0,0.0001040351999108,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.09539794921875,0.0,0.0,0.0004934982280246,294.0201110839844,294.1499938964844,295.8851318359375,293.6895751953125,295.5899658203125,295.8434753417969,293.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526401456445,1.2019452988454304e-08,0.0010526281548663,-0.0305326916277408,0.0,0.0,0.0,-0.0107713732868433,60.0,1.7498348951339722,0.0,-7.554731951131546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,9.86636950983666e-05,296.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653991699219,0.0,0.0,0.0001038976188283,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,7.673842628719285e-05,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.0,0.0,0.0001038976188283,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08953857421875,0.0,0.0,0.0004928456037305,294.01318359375,294.1499938964844,295.9031677246094,293.6983642578125,295.5956726074219,295.8641967773437,293.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512481676414,1.1856671200405344e-08,0.0010512362932786,-0.0301067065447568,0.0,0.0,0.0,-0.010690676048398,60.0,1.7606879472732544,0.0,-7.534764279171213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,9.86636950983666e-05,296.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653991699219,0.0,0.0,0.0001038976188283,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06890869140625,0.0,0.0,7.673842628719285e-05,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.0,0.0,0.0001038976188283,297.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08953857421875,0.0,0.0,0.0004928456037305,294.01318359375,294.1499938964844,295.9031677246094,293.6983642578125,295.5956726074219,295.8641967773437,293.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512481676414,1.1856671200405344e-08,0.0010512362932786,-0.0301067065447568,0.0,0.0,0.0,-0.010690676048398,60.0,1.7606879472732544,0.0,-7.534764279171213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633544921875,0.0,0.0,9.85279111773707e-05,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599060058594,0.0,0.0,0.0001037546317093,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633850097656,0.0,0.0,7.663281576242298e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001037546317093,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.083740234375,0.0,0.0,0.0004921673098579,294.0063171386719,294.1499938964844,295.9189147949219,293.7058410644531,295.6015625,295.88311767578125,293.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498013580217,1.1687493639556124e-08,0.0010497897164896,-0.0296639669686555,0.0,0.0,0.0,-0.0106068076565861,60.0,1.7698265314102173,0.0,-7.514039168654564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633544921875,0.0,0.0,9.85279111773707e-05,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599060058594,0.0,0.0,0.0001037546317093,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633850097656,0.0,0.0,7.663281576242298e-05,297.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001037546317093,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.083740234375,0.0,0.0,0.0004921673098579,294.0063171386719,294.1499938964844,295.9189147949219,293.7058410644531,295.6015625,295.88311767578125,293.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498013580217,1.1687493639556124e-08,0.0010497897164896,-0.0296639669686555,0.0,0.0,0.0,-0.0106068076565861,60.0,1.7698265314102173,0.0,-7.514039168654564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06060791015625,0.0,0.0,9.84583966783248e-05,296.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05718994140625,0.0,0.0,0.0001036814282997,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06060791015625,0.0,0.0,7.657874812139198e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0589904785156,0.0,0.0,0.0001036814282997,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.08087158203125,0.0,0.0,0.0004918200429528,294.0029296875,294.1499938964844,295.92584228515625,293.7090148925781,295.6045837402344,295.89178466796875,293.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490607237443,1.1600882920959066e-08,0.0010490491986274,-0.0294372998178005,0.0,0.0,0.0,-0.0105638708919286,60.0,1.7736965417861938,0.0,-7.503440713207965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.057861328125,0.0,0.0,9.83879217528738e-05,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0544738769531,0.0,0.0,0.000103607220808,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0578918457031,0.0,0.0,7.652393833268434e-05,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0562744140625,0.0,0.0,0.000103607220808,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0779724121094,0.0,0.0,0.0004914680612273,293.99957275390625,294.1499938964844,295.9320983886719,293.7118530273437,295.60760498046875,295.8999328613281,293.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483098449185,1.1513079378744352e-08,0.0010482983198016,-0.0292075052857399,0.0,0.0,0.0,-0.0105203427374362,60.0,1.7770873308181765,0.0,-7.492702991385158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05242919921875,0.0,0.0,9.824454900808632e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.049072265625,0.0,0.0,0.0001034562374115,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05242919921875,0.0,0.0,7.641242700628936e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05084228515625,0.0,0.0,0.0001034562374115,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.072265625,0.0,0.0,0.0004907518741674,293.9928894042969,294.1499938964844,295.9425354003906,293.71630859375,295.6137390136719,295.91455078125,293.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467822430655,1.1334446270439004e-08,0.0010467709507793,-0.0287399850785732,0.0,0.0,0.0,-0.0104317879304289,60.0,1.7823840379714966,0.0,-7.470882223969967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05242919921875,0.0,0.0,9.824454900808632e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.049072265625,0.0,0.0,0.0001034562374115,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05242919921875,0.0,0.0,7.641242700628936e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05084228515625,0.0,0.0,0.0001034562374115,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.072265625,0.0,0.0,0.0004907518741674,293.9928894042969,294.1499938964844,295.9425354003906,293.71630859375,295.6137390136719,295.91455078125,293.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467822430655,1.1334446270439004e-08,0.0010467709507793,-0.0287399850785732,0.0,0.0,0.0,-0.0104317879304289,60.0,1.7823840379714966,0.0,-7.470882223969967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,9.809872426558286e-05,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001033026856021,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.629900937899947e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0454406738281,0.0,0.0,0.0001033026856021,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0666198730469,0.0,0.0,0.0004900234634988,293.9862976074219,294.1499938964844,295.95001220703125,293.71905517578125,295.6199035644531,295.9267578125,293.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452285641804,1.1152763157440404e-08,0.0010452175047248,-0.0282644610852003,0.0,0.0,0.0,-0.0103417197242379,60.0,1.7855286598205566,0.0,-7.448721106584345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,9.809872426558286e-05,296.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001033026856021,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,7.629900937899947e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0454406738281,0.0,0.0,0.0001033026856021,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0666198730469,0.0,0.0,0.0004900234634988,293.9862976074219,294.1499938964844,295.95001220703125,293.71905517578125,295.6199035644531,295.9267578125,293.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452285641804,1.1152763157440404e-08,0.0010452175047248,-0.0282644610852003,0.0,0.0,0.0,-0.0103417197242379,60.0,1.7855286598205566,0.0,-7.448721106584345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418701171875,0.0,0.0,9.798262908589096e-05,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0386047363281,0.0,0.0,0.0001031804276863,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418701171875,0.0,0.0,7.620871474500746e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0403137207031,0.0,0.0,0.0001031804276863,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.06121826171875,0.0,0.0,0.0004894435405731,293.98004150390625,294.1499938964844,295.95513916015625,293.7207946777344,295.6258239746094,295.93621826171875,293.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439914185553,1.10081170845433e-08,0.0010439804755151,-0.0278858616948127,0.0,0.0,0.0,-0.0102700116112828,60.0,1.7869505882263184,0.0,-7.431101067822965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.0,0.0,9.797867824090643e-05,296.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.03839111328125,0.0,0.0,0.0001031762731145,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.0,0.0,7.620564429089427e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04010009765625,0.0,0.0,0.0001031762731145,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610046386719,0.0,0.0,0.000489423808176,293.97979736328125,294.1499938964844,295.955322265625,293.7208557128906,295.6260681152344,295.93658447265625,293.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439493926241,1.1003196576098162e-08,0.0010439384495839,-0.0278729833662509,0.0,0.0,0.0,-0.0102675724774599,60.0,1.786994695663452,0.0,-7.430502080296719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0363464355469,0.0,0.0,9.790936019271612e-05,296.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331115722656,0.0,0.0,0.0001031032661558,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0363464355469,0.0,0.0,7.615172216901556e-05,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,0.0001031032661558,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.055419921875,0.0,0.0,0.0004890775308012,293.9733581542969,294.1499938964844,295.9595642089844,293.72247314453125,295.6321716308594,295.9443664550781,293.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432106209918,1.0916826553852845e-08,0.0010431996779516,-0.0276469122618436,0.0,0.0,0.0,-0.0102247539907693,60.0,1.7879778146743774,0.0,-7.419991732149357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0363464355469,0.0,0.0,9.790936019271612e-05,296.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331115722656,0.0,0.0,0.0001031032661558,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0363464355469,0.0,0.0,7.615172216901556e-05,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,0.0001031032661558,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.055419921875,0.0,0.0,0.0004890775308012,293.9733581542969,294.1499938964844,295.9595642089844,293.72247314453125,295.6321716308594,295.9443664550781,293.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432106209918,1.0916826553852845e-08,0.0010431996779516,-0.0276469122618436,0.0,0.0,0.0,-0.0102247539907693,60.0,1.7879778146743774,0.0,-7.419991732149357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,9.789096657186748e-05,296.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0304870605469,0.0,0.0,0.0001030839048326,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,7.613741763634607e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321655273437,0.0,0.0,0.0001030839048326,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0526733398437,0.0,0.0,0.0004889856791123,293.9701538085937,294.1499938964844,295.9613037109375,293.7232360839844,295.6352233886719,295.9476623535156,293.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430145775899,1.089391421515984e-08,0.0010430036345496,-0.0275869369506835,0.0,0.0,0.0,-0.0102133946493268,60.0,1.7884584665298462,0.0,-7.41720427299697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
