time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03106689453125,0.0,0.0,9.788291936274618e-05,296.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278625488281,0.0,0.0,0.000103075421066,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.03106689453125,0.0,0.0,7.613116031279787e-05,297.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.029541015625,0.0,0.0,0.000103075421066,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0498962402344,0.0,0.0,0.0004889454576186,293.9670104980469,294.1499938964844,295.9627990722656,293.72393798828125,295.63824462890625,295.9505920410156,293.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429286630824,1.0883883128087746e-08,0.0010429178364574,-0.02756068110466,0.0,0.0,0.0,-0.0102084223181009,60.0,1.788948655128479,0.0,-7.41598427111967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,9.78957541519776e-05,296.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226745605469,0.0,0.0,0.0001030889470712,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,7.614114292664453e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243225097656,0.0,0.0,0.0001030889470712,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.000489009602461,293.9607238769531,294.1499938964844,295.9651184082031,293.7252502441406,295.6442565917969,295.9555358886719,293.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430654510855,1.0899882774140224e-08,0.0010430545080453,-0.0276025608181953,0.0,0.0,0.0,-0.0102163534611463,60.0,1.7899607419967651,0.0,-7.417930447672917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,9.78957541519776e-05,296.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0226745605469,0.0,0.0,0.0001030889470712,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0258178710937,0.0,0.0,7.614114292664453e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243225097656,0.0,0.0,0.0001030889470712,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.000489009602461,293.9607238769531,294.1499938964844,295.9651184082031,293.7252502441406,295.6442565917969,295.9555358886719,293.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430654510855,1.0899882774140224e-08,0.0010430545080453,-0.0276025608181953,0.0,0.0,0.0,-0.0102163534611463,60.0,1.7899607419967651,0.0,-7.417930447672917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,9.794866491574794e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175170898437,0.0,0.0,0.0001031446663546,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,7.618229574291036e-05,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001031446663546,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0004892738652415,293.9545288085937,294.1499938964844,295.966552734375,293.7264099121094,295.6501770019531,295.9591979980469,293.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436289012432,1.0965808705520884e-08,0.0010436179582029,-0.0277751218527555,0.0,0.0,0.0,-0.0102490335702896,60.0,1.7910361289978027,0.0,-7.425951764616914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,9.794866491574794e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0175170898437,0.0,0.0,0.0001031446663546,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,7.618229574291036e-05,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001031446663546,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0004892738652415,293.9545288085937,294.1499938964844,295.966552734375,293.7264099121094,295.6501770019531,295.9591979980469,293.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436289012432,1.0965808705520884e-08,0.0010436179582029,-0.0277751218527555,0.0,0.0,0.0,-0.0102490335702896,60.0,1.7910361289978027,0.0,-7.425951764616914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01544189453125,0.0,0.0,9.802993736229836e-05,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01239013671875,0.0,0.0,0.000103230246168,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,7.624550926266238e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,0.000103230246168,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335693359375,0.0,0.0,0.0004896798636764,293.9483947753906,294.1499938964844,295.9672546386719,293.7274169921875,295.656005859375,295.9620361328125,293.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444943327456,1.1067069038972477e-08,0.00104448327329,-0.0280401650816202,0.0,0.0,0.0,-0.0102992299944162,60.0,1.79216468334198,0.0,-7.438279681082349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01544189453125,0.0,0.0,9.802993736229836e-05,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01239013671875,0.0,0.0,0.000103230246168,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154724121094,0.0,0.0,7.624550926266238e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140075683594,0.0,0.0,0.000103230246168,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0335693359375,0.0,0.0,0.0004896798636764,293.9483947753906,294.1499938964844,295.9672546386719,293.7274169921875,295.656005859375,295.9620361328125,293.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444943327456,1.1067069038972477e-08,0.00104448327329,-0.0280401650816202,0.0,0.0,0.0,-0.0102992299944162,60.0,1.79216468334198,0.0,-7.438279681082349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,9.81525081442669e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0072937011719,0.0,0.0,0.0001033593143802,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.634083885932341e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0088806152344,0.0,0.0,0.0001033593143802,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281982421875,0.0,0.0,0.0004902920918539,293.9423217773437,294.1499938964844,295.9672546386719,293.7283020019531,295.6617431640625,295.9638977050781,293.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458008619025,1.1219781548277297e-08,0.0010457896860316,-0.0284398719668388,0.0,0.0,0.0,-0.0103749390691518,60.0,1.7934235334396362,0.0,-7.456891637502849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,9.81525081442669e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0072937011719,0.0,0.0,0.0001033593143802,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01031494140625,0.0,0.0,7.634083885932341e-05,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0088806152344,0.0,0.0,0.0001033593143802,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281982421875,0.0,0.0,0.0004902920918539,293.9423217773437,294.1499938964844,295.9672546386719,293.7283020019531,295.6617431640625,295.9638977050781,293.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458008619025,1.1219781548277297e-08,0.0010457896860316,-0.0284398719668388,0.0,0.0,0.0,-0.0103749390691518,60.0,1.7934235334396362,0.0,-7.456891637502849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077514648437,0.0,0.0,9.82247802312486e-05,296.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0047607421875,0.0,0.0,0.0001034354208968,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077819824219,0.0,0.0,7.63970529078506e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.00634765625,0.0,0.0,0.0001034354208968,297.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0255432128906,0.0,0.0,0.0004906530957669,293.9393005371094,294.1499938964844,295.9670104980469,293.7286682128906,295.6645812988281,295.9645080566406,293.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465707164257,1.1309832181893853e-08,0.0010465594241395,-0.0286755636334419,0.0,0.0,0.0,-0.0104195801541209,60.0,1.7941080331802368,0.0,-7.467878049283172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052185058594,0.0,0.0,9.830765338847414e-05,296.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001035226960084,297.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052185058594,0.0,0.0,7.646151061635464e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0038146972656,0.0,0.0,0.0001035226960084,297.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0228576660156,0.0,0.0,0.0004910670686513,293.9363098144531,294.1499938964844,295.96661376953125,293.72900390625,295.6673583984375,295.9649353027344,293.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474538430571,1.1413090916789771e-08,0.0010474424343556,-0.0289458185434341,0.0,0.0,0.0,-0.010470769368112,60.0,1.79484224319458,0.0,-7.480485209043763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,9.850107016973196e-05,296.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971923828125,0.0,0.0,0.0001037263646139,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,7.661194104002789e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9987487792969,0.0,0.0,0.0001037263646139,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.017578125,0.0,0.0,0.0004920332576148,293.93035888671875,294.1499938964844,295.9654541015625,293.7296142578125,295.6728820800781,295.9652709960937,293.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495145106688,1.1654074150158069e-08,0.0010495028691366,-0.0295765064656734,0.0,0.0,0.0,-0.0105902338400483,60.0,1.7964842319488523,0.0,-7.509948574124793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,9.850107016973196e-05,296.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9971923828125,0.0,0.0,0.0001037263646139,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,7.661194104002789e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9987487792969,0.0,0.0,0.0001037263646139,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.017578125,0.0,0.0,0.0004920332576148,293.93035888671875,294.1499938964844,295.9654541015625,293.7296142578125,295.6728820800781,295.9652709960937,293.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495145106688,1.1654074150158069e-08,0.0010495028691366,-0.0295765064656734,0.0,0.0,0.0,-0.0105902338400483,60.0,1.7964842319488523,0.0,-7.509948574124793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,9.87321836873889e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921875,0.0,0.0,0.0001039697453961,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,7.67917008488439e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.99371337890625,0.0,0.0,0.0001039697453961,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0122985839844,0.0,0.0,0.0004931876901537,293.9244689941406,294.1499938964844,295.9638061523437,293.7300720214844,295.6783142089844,295.9649353027344,293.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051976927556,1.1942034916501145e-08,0.0010519649367779,-0.0303300991654396,0.0,0.0,0.0,-0.0107329878956079,60.0,1.7984206676483154,0.0,-7.545231994754431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,9.87321836873889e-05,296.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9921875,0.0,0.0,0.0001039697453961,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,7.67917008488439e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.99371337890625,0.0,0.0,0.0001039697453961,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0122985839844,0.0,0.0,0.0004931876901537,293.9244689941406,294.1499938964844,295.9638061523437,293.7300720214844,295.6783142089844,295.9649353027344,293.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051976927556,1.1942034916501145e-08,0.0010519649367779,-0.0303300991654396,0.0,0.0,0.0,-0.0107329878956079,60.0,1.7984206676483154,0.0,-7.545231994754431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,9.900078293867408e-05,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9871826171875,0.0,0.0,0.0001042525909724,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,7.700060814386234e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887084960937,0.0,0.0,0.0001042525909724,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,0.0004945293767377,293.91864013671875,294.1499938964844,295.9617614746094,293.7304077148437,295.6836242675781,295.9640197753906,293.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548386489972,1.2276690775081534e-08,0.0010548264253884,-0.0312058292329311,0.0,0.0,0.0,-0.0108988899737596,60.0,1.8007171154022217,0.0,-7.586341155274567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,9.900078293867408e-05,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9871826171875,0.0,0.0,0.0001042525909724,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900817871094,0.0,0.0,7.700060814386234e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9887084960937,0.0,0.0,0.0001042525909724,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0070495605469,0.0,0.0,0.0004945293767377,293.91864013671875,294.1499938964844,295.9617614746094,293.7304077148437,295.6836242675781,295.9640197753906,293.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548386489972,1.2276690775081534e-08,0.0010548264253884,-0.0312058292329311,0.0,0.0,0.0,-0.0108988899737596,60.0,1.8007171154022217,0.0,-7.586341155274567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,9.930613305186851e-05,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,0.0001045741373673,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,7.72381026763469e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837341308594,0.0,0.0,0.0001045741373673,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,0.000496054708492,293.912841796875,294.1499938964844,295.9594116210937,293.73065185546875,295.68878173828125,295.9625244140625,293.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580921079963,1.2657148218409022e-08,0.0010580794187262,-0.0322013273835182,0.0,0.0,0.0,-0.0110874976962804,60.0,1.803426504135132,0.0,-7.633211396296248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,9.930613305186851e-05,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.98223876953125,0.0,0.0,0.0001045741373673,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,7.72381026763469e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9837341308594,0.0,0.0,0.0001045741373673,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018310546875,0.0,0.0,0.000496054708492,293.912841796875,294.1499938964844,295.9594116210937,293.73065185546875,295.68878173828125,295.9625244140625,293.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580921079963,1.2657148218409022e-08,0.0010580794187262,-0.0322013273835182,0.0,0.0,0.0,-0.0110874976962804,60.0,1.803426504135132,0.0,-7.633211396296248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9825744628906,0.0,0.0,9.947270154953004e-05,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9797668457031,0.0,0.0,0.0001047495461534,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9825744628906,0.0,0.0,7.736765837762505e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98126220703125,0.0,0.0,0.0001047495461534,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99920654296875,0.0,0.0,0.0004968867287971,293.90997314453125,294.1499938964844,295.9581298828125,293.730712890625,295.6913146972656,295.9615783691406,293.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598667431622,1.2864684428848251e-08,0.0010598539374768,-0.0327443219721317,0.0,0.0,0.0,-0.0111903818324208,60.0,1.8049553632736208,0.0,-7.658839251689643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801025390625,0.0,0.0,9.964687342289837e-05,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.977294921875,0.0,0.0,0.000104932951217,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801025390625,0.0,0.0,7.750312215648592e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.978759765625,0.0,0.0,0.000104932951217,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9966125488281,0.0,0.0,0.0004977567587047,293.9071350097656,294.1499938964844,295.9568176269531,293.7307434082031,295.6938171386719,295.96051025390625,293.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617224033921,1.308169572666884e-08,0.0010617093648761,-0.0333120748400688,0.0,0.0,0.0,-0.0112979626283049,60.0,1.8065922260284424,0.0,-7.68568355624666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,0.0001000201373244,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723815917969,0.0,0.0,0.0001053260202752,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,7.779344014124945e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9738464355469,0.0,0.0,0.0001053260202752,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,0.0004996213247068,293.9014587402344,294.1499938964844,295.9540710449219,293.7307434082031,295.69873046875,295.9581604003906,293.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656995000317,1.3546773480754837e-08,0.0010656858794391,-0.034528724849224,0.0,0.0,0.0,-0.0115285208448767,60.0,1.8101807832717896,0.0,-7.74337109987755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,0.0001000201373244,296.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723815917969,0.0,0.0,0.0001053260202752,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.97515869140625,0.0,0.0,7.779344014124945e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9738464355469,0.0,0.0,0.0001053260202752,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.991455078125,0.0,0.0,0.0004996213247068,293.9014587402344,294.1499938964844,295.9540710449219,293.7307434082031,295.69873046875,295.9581604003906,293.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656995000317,1.3546773480754837e-08,0.0010656858794391,-0.034528724849224,0.0,0.0,0.0,-0.0115285208448767,60.0,1.8101807832717896,0.0,-7.74337109987755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.97021484375,0.0,0.0,0.000100420867966,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9674987792969,0.0,0.0,0.0001057480112649,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9702453613281,0.0,0.0,7.810512033756822e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,0.0001057480112649,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,0.0005016230279579,293.8958435058594,294.1499938964844,295.95123291015625,293.7306213378906,295.7034912109375,295.9555358886719,293.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699687991291,1.4046075413887138e-08,0.0010699547128751,-0.0358347371220588,0.0,0.0,0.0,-0.0117760421708226,60.0,1.8142284154891968,0.0,-7.805543589256558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.97021484375,0.0,0.0,0.000100420867966,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9674987792969,0.0,0.0,0.0001057480112649,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9702453613281,0.0,0.0,7.810512033756822e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.96893310546875,0.0,0.0,0.0001057480112649,297.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,0.0005016230279579,293.8958435058594,294.1499938964844,295.95123291015625,293.7306213378906,295.7034912109375,295.9555358886719,293.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699687991291,1.4046075413887138e-08,0.0010699547128751,-0.0358347371220588,0.0,0.0,0.0,-0.0117760421708226,60.0,1.8142284154891968,0.0,-7.805543589256558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0001008436520351,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.962646484375,0.0,0.0,0.0001061932198354,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,7.843394996598363e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,0.0001061932198354,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.981201171875,0.0,0.0,0.0005037349183112,293.8902893066406,294.1499938964844,295.9483642578125,293.7304077148437,295.7080993652344,295.9527282714844,293.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744738392531,1.4572846929183925e-08,0.0010744592873379,-0.0372124090790748,0.0,0.0,0.0,-0.0120371859520673,60.0,1.818650841712952,0.0,-7.871405216519636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,0.0001008436520351,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.962646484375,0.0,0.0,0.0001061932198354,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96533203125,0.0,0.0,7.843394996598363e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,0.0001061932198354,297.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.981201171875,0.0,0.0,0.0005037349183112,293.8902893066406,294.1499938964844,295.9483642578125,293.7304077148437,295.7080993652344,295.9527282714844,293.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744738392531,1.4572846929183925e-08,0.0010744592873379,-0.0372124090790748,0.0,0.0,0.0,-0.0120371859520673,60.0,1.818650841712952,0.0,-7.871405216519636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96044921875,0.0,0.0,0.0001012859793263,296.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9577941894531,0.0,0.0,0.0001066590193659,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96044921875,0.0,0.0,7.877798634581268e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591979980469,0.0,0.0,0.0001066590193659,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97613525390625,0.0,0.0,0.0005059444811195,293.8847961425781,294.1499938964844,295.9455871582031,293.7300720214844,295.7125549316406,295.9498596191406,293.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079186797142,1.5123987395782024e-08,0.0010791716631501,-0.038653589785099,0.0,0.0,0.0,-0.0123104089871048,60.0,1.8234609365463257,0.0,-7.94060994735446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96044921875,0.0,0.0,0.0001012859793263,296.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9577941894531,0.0,0.0,0.0001066590193659,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96044921875,0.0,0.0,7.877798634581268e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9591979980469,0.0,0.0,0.0001066590193659,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97613525390625,0.0,0.0,0.0005059444811195,293.8847961425781,294.1499938964844,295.9455871582031,293.7300720214844,295.7125549316406,295.9498596191406,293.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079186797142,1.5123987395782024e-08,0.0010791716631501,-0.038653589785099,0.0,0.0,0.0,-0.0123104089871048,60.0,1.8234609365463257,0.0,-7.94060994735446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580383300781,0.0,0.0,0.0001015111338347,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.95538330078125,0.0,0.0,0.0001068961064447,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9580383300781,0.0,0.0,7.895310409367085e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.956787109375,0.0,0.0,0.0001068961064447,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9736022949219,0.0,0.0,0.000507069111336,293.8820495605469,294.1499938964844,295.9442443847656,293.7298889160156,295.7147521972656,295.94842529296875,293.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815864661708,1.5404522102357987e-08,0.0010815710993483,-0.0393870659172534,0.0,0.0,0.0,-0.0124494843184947,60.0,1.8259859085083008,0.0,-7.975951632488434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,0.0001017378599499,296.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9529724121094,0.0,0.0,0.0001071348669938,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,7.91294442024082e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9543762207031,0.0,0.0,0.0001071348669938,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9710693359375,0.0,0.0,0.0005082016577944,293.8793334960937,294.1499938964844,295.94293212890625,293.72967529296875,295.7168884277344,295.947021484375,293.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840019676834,1.5687023235955166e-08,0.0010839862516149,-0.040125623345375,0.0,0.0,0.0,-0.0125895300880074,60.0,1.828570008277893,0.0,-8.01162087782359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507751464844,0.0,0.0,0.0001021918651531,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9481811523437,0.0,0.0,0.0001076129556167,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507751464844,0.0,0.0,7.948256097733974e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495544433594,0.0,0.0,0.0001076129556167,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9660339355469,0.0,0.0,0.0005104695446789,293.8739318847656,294.1499938964844,295.9405212402344,293.7291564941406,295.7211608886719,295.9443054199219,293.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088838209398,1.6252712953246373e-08,0.001088821911253,-0.0416043475270271,0.0,0.0,0.0,-0.0128699596971273,60.0,1.8338305950164795,0.0,-8.083284086524145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507751464844,0.0,0.0,0.0001021918651531,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9481811523437,0.0,0.0,0.0001076129556167,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9507751464844,0.0,0.0,7.948256097733974e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495544433594,0.0,0.0,0.0001076129556167,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9660339355469,0.0,0.0,0.0005104695446789,293.8739318847656,294.1499938964844,295.9405212402344,293.7291564941406,295.7211608886719,295.9443054199219,293.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088838209398,1.6252712953246373e-08,0.001088821911253,-0.0416043475270271,0.0,0.0,0.0,-0.0128699596971273,60.0,1.8338305950164795,0.0,-8.083284086524145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,0.0001026410827762,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94342041015625,0.0,0.0,0.000108086002001,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,7.983195246197283e-05,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447631835937,0.0,0.0,0.000108086002001,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610290527344,0.0,0.0,0.0005127134500071,293.8685913085937,294.1499938964844,295.9383850097656,293.72857666015625,295.7253112792969,295.9418029785156,293.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936253238469,1.6812435887914038e-08,0.0010936084436252,-0.0430672019720077,0.0,0.0,0.0,-0.0131474398076534,60.0,1.83926784992218,0.0,-8.15450533764306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,0.0001026410827762,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94342041015625,0.0,0.0,0.000108086002001,297.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94598388671875,0.0,0.0,7.983195246197283e-05,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9447631835937,0.0,0.0,0.000108086002001,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610290527344,0.0,0.0,0.0005127134500071,293.8685913085937,294.1499938964844,295.9383850097656,293.72857666015625,295.7253112792969,295.9418029785156,293.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936253238469,1.6812435887914038e-08,0.0010936084436252,-0.0430672019720077,0.0,0.0,0.0,-0.0131474398076534,60.0,1.83926784992218,0.0,-8.15450533764306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.0,0.0,0.0001030801722663,296.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,0.0001085483891074,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.0,0.0,8.017347136046737e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94000244140625,0.0,0.0,0.0001085483891074,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560241699219,0.0,0.0,0.0005149068310856,293.86328125,294.1499938964844,295.9366149902344,293.7279052734375,295.7293395996094,295.93963623046875,293.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983034735545,1.7359552018092472e-08,0.0010982861276715,-0.0444968529045581,0.0,0.0,0.0,-0.0134186660870909,60.0,1.8448070287704468,0.0,-8.224423453384588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.0,0.0,0.0001030801722663,296.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93865966796875,0.0,0.0,0.0001085483891074,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.0,0.0,8.017347136046737e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94000244140625,0.0,0.0,0.0001085483891074,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9560241699219,0.0,0.0,0.0005149068310856,293.86328125,294.1499938964844,295.9366149902344,293.7279052734375,295.7293395996094,295.93963623046875,293.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983034735545,1.7359552018092472e-08,0.0010982861276715,-0.0444968529045581,0.0,0.0,0.0,-0.0134186660870909,60.0,1.8448070287704468,0.0,-8.224423453384588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,0.0001033416920108,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9357604980469,0.0,0.0,0.0001088237841031,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9382629394531,0.0,0.0,8.037687075557187e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9371032714844,0.0,0.0,0.0001088237841031,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.9530029296875,0.0,0.0,0.0005162131856195,293.8600769042969,294.1499938964844,295.9357604980469,293.7274780273437,295.7317810058594,295.9384460449219,293.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010903399437,1.7685410469425733e-08,0.0011010726448148,-0.0453482158482074,0.0,0.0,0.0,-0.0135802086442708,60.0,1.8482192754745483,0.0,-8.266208340046435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364318847656,0.0,0.0,0.000103502337879,296.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9339599609375,0.0,0.0,0.0001089929428417,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9364318847656,0.0,0.0,8.050182077568024e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352722167969,0.0,0.0,0.0001089929428417,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9510803222656,0.0,0.0,0.0005170156364329,293.8580322265625,294.1499938964844,295.935302734375,293.7271728515625,295.7333068847656,295.93780517578125,293.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102801063098,1.7885573910803032e-08,0.0011027831351384,-0.0458711273968219,0.0,0.0,0.0,-0.013679432682693,60.0,1.85038697719574,0.0,-8.291927855452742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9340515136719,0.0,0.0,0.000103706268419,296.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315795898437,0.0,0.0,0.0001092076927307,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9340515136719,0.0,0.0,8.066042937571183e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9328918457031,0.0,0.0,0.0001092076927307,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486083984375,0.0,0.0,0.0005180342704989,293.8554382324219,294.1499938964844,295.9348449707031,293.7267761230469,295.7352600097656,295.9370422363281,293.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049745371565,1.813967820396556e-08,0.0011049563763663,-0.0465349033474922,0.0,0.0,0.0,-0.0138054052367806,60.0,1.85317862033844,0.0,-8.324634848122514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.93170166015625,0.0,0.0,0.000103902479168,296.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.92926025390625,0.0,0.0,0.000109414315375,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.93170166015625,0.0,0.0,8.081304258666933e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,0.000109414315375,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9461364746094,0.0,0.0,0.000519014429301,293.85284423828125,294.1499938964844,295.9345092773437,293.7263488769531,295.7372131347656,295.9364318847656,293.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070650070905,1.838416174848589e-08,0.0011070466134697,-0.0471734926104545,0.0,0.0,0.0,-0.0139266047626733,60.0,1.8559651374816888,0.0,-8.35616518202187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
