time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,0.0001042752701323,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.924560546875,0.0,0.0,0.0001098068823921,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,8.110298949759454e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.92584228515625,0.0,0.0,0.0001098068823921,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94122314453125,0.0,0.0,0.0005208765505813,293.8476867675781,294.1499938964844,295.934326171875,293.7254638671875,295.74102783203125,295.935546875,293.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110393097624,1.884867373291854e-08,0.0011110205668956,-0.0483866333961486,0.0,0.0,0.0,-0.0141568928956985,60.0,1.861505389213562,0.0,-8.416234464903027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,0.0001042752701323,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.924560546875,0.0,0.0,0.0001098068823921,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.927001953125,0.0,0.0,8.110298949759454e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.92584228515625,0.0,0.0,0.0001098068823921,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94122314453125,0.0,0.0,0.0005208765505813,293.8476867675781,294.1499938964844,295.934326171875,293.7254638671875,295.74102783203125,295.935546875,293.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110393097624,1.884867373291854e-08,0.0011110205668956,-0.0483866333961486,0.0,0.0,0.0,-0.0141568928956985,60.0,1.861505389213562,0.0,-8.416234464903027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223022460937,0.0,0.0,0.0001046151519403,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.919921875,0.0,0.0,0.0001101647940231,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,8.136733958963305e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92120361328125,0.0,0.0,0.0001101647940231,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9363708496094,0.0,0.0,0.0005225743516348,293.8426208496094,294.1499938964844,295.9347839355469,293.7245483398437,295.74481201171875,295.9352722167969,293.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146600591018,1.927217319064313e-08,0.0011146408505737,-0.0494924820959568,0.0,0.0,0.0,-0.014366834424436,60.0,1.866982102394104,0.0,-8.471187840086716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223022460937,0.0,0.0,0.0001046151519403,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.919921875,0.0,0.0,0.0001101647940231,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,8.136733958963305e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92120361328125,0.0,0.0,0.0001101647940231,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9363708496094,0.0,0.0,0.0005225743516348,293.8426208496094,294.1499938964844,295.9347839355469,293.7245483398437,295.74481201171875,295.9352722167969,293.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146600591018,1.927217319064313e-08,0.0011146408505737,-0.0494924820959568,0.0,0.0,0.0,-0.014366834424436,60.0,1.866982102394104,0.0,-8.471187840086716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176940917969,0.0,0.0,0.0001049060738296,296.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91534423828125,0.0,0.0,0.0001104711482184,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176940917969,0.0,0.0,8.159361459547654e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,0.0001104711482184,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315490722656,0.0,0.0,0.0005240275640971,293.83758544921875,294.1499938964844,295.93603515625,293.7235412597656,295.7485656738281,295.9359130859375,293.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177586857229,1.9634672554502692e-08,0.0011177390115335,-0.0504389069974422,0.0,0.0,0.0,-0.0145465331152081,60.0,1.872333288192749,0.0,-8.51836858828392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176940917969,0.0,0.0,0.0001049060738296,296.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91534423828125,0.0,0.0,0.0001104711482184,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9176940917969,0.0,0.0,8.159361459547654e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91656494140625,0.0,0.0,0.0001104711482184,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315490722656,0.0,0.0,0.0005240275640971,293.83758544921875,294.1499938964844,295.93603515625,293.7235412597656,295.7485656738281,295.9359130859375,293.5031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177586857229,1.9634672554502692e-08,0.0011177390115335,-0.0504389069974422,0.0,0.0,0.0,-0.0145465331152081,60.0,1.872333288192749,0.0,-8.51836858828392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130859375,0.0,0.0,0.0001051641011144,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107666015625,0.0,0.0,0.0001107428615796,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130859375,0.0,0.0,8.179430005839095e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9119873046875,0.0,0.0,0.0001107428615796,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9267578125,0.0,0.0,0.0005253164563328,293.8326416015625,294.1499938964844,295.9380798339844,293.7225036621094,295.7522888183594,295.93719482421875,293.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205109767615,1.9956186037006773e-08,0.0011204910697415,-0.0512782111763954,0.0,0.0,0.0,-0.0147059354931116,60.0,1.8776155710220337,0.0,-8.560323294659612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130859375,0.0,0.0,0.0001051641011144,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107666015625,0.0,0.0,0.0001107428615796,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130859375,0.0,0.0,8.179430005839095e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9119873046875,0.0,0.0,0.0001107428615796,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9267578125,0.0,0.0,0.0005253164563328,293.8326416015625,294.1499938964844,295.9380798339844,293.7225036621094,295.7522888183594,295.93719482421875,293.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205109767615,1.9956186037006773e-08,0.0011204910697415,-0.0512782111763954,0.0,0.0,0.0,-0.0147059354931116,60.0,1.8776155710220337,0.0,-8.560323294659612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107971191406,0.0,0.0,0.0001052879670169,296.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9084777832031,0.0,0.0,0.0001108732976717,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107971191406,0.0,0.0,8.189064101316035e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096984863281,0.0,0.0,0.0001108732976717,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.0,0.0,0.0005259352037683,293.8301696777344,294.1499938964844,295.939453125,293.7219543457031,295.7541198730469,295.9379272460937,293.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121831825003,2.01105354591391e-08,0.0011218116851523,-0.0516810975968837,0.0,0.0,0.0,-0.0147824576124548,60.0,1.880239725112915,0.0,-8.58050057672699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90850830078125,0.0,0.0,0.0001053777377819,296.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.90625,0.0,0.0,0.0001109678269131,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085388183594,0.0,0.0,8.196046110242605e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9074401855469,0.0,0.0,0.0001109678269131,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219970703125,0.0,0.0,0.0005263835773803,293.8277587890625,294.1499938964844,295.9410400390625,293.7214050292969,295.7560119628906,295.9393005371094,293.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227843351662,2.0222383767531937e-08,0.0011227640789002,-0.0519730374217033,0.0,0.0,0.0,-0.0148378852754831,60.0,1.882797718048096,0.0,-8.595137757083648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,0.0001055559769156,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017333984375,0.0,0.0,0.0001111555247916,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,8.209908992284909e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9029235839844,0.0,0.0,0.0001111555247916,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9172668457031,0.0,0.0,0.0005272739217616,293.8228759765625,294.1499938964844,295.94500732421875,293.7202453613281,295.7597045898437,295.94189453125,293.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246841168031,2.044447988680531e-08,0.0011246636277064,-0.052552692592144,0.0,0.0,0.0,-0.0149479899555444,60.0,1.8879244327545168,0.0,-8.624238745369439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,0.0001055559769156,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017333984375,0.0,0.0,0.0001111555247916,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,8.209908992284909e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9029235839844,0.0,0.0,0.0001111555247916,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9172668457031,0.0,0.0,0.0005272739217616,293.8228759765625,294.1499938964844,295.94500732421875,293.7202453613281,295.7597045898437,295.94189453125,293.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246841168031,2.044447988680531e-08,0.0011246636277064,-0.052552692592144,0.0,0.0,0.0,-0.0149479899555444,60.0,1.8879244327545168,0.0,-8.624238745369439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,0.0001056699693435,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,0.0001112755708163,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,8.218775474233553e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,0.0001112755708163,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125671386719,0.0,0.0,0.0005278433673083,293.8180847167969,294.1499938964844,295.95001220703125,293.71905517578125,295.7634582519531,295.9455871582031,293.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258985614404,2.0586526261467952e-08,0.0011258779559284,-0.0529233925044536,0.0,0.0,0.0,-0.0150184072554111,60.0,1.892921805381775,0.0,-8.642876281328429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,0.0001056699693435,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,0.0001112755708163,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89947509765625,0.0,0.0,8.218775474233553e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8984069824219,0.0,0.0,0.0001112755708163,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9125671386719,0.0,0.0,0.0005278433673083,293.8180847167969,294.1499938964844,295.95001220703125,293.71905517578125,295.7634582519531,295.9455871582031,293.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258985614404,2.0586526261467952e-08,0.0011258779559284,-0.0529233925044536,0.0,0.0,0.0,-0.0150184072554111,60.0,1.892921805381775,0.0,-8.642876281328429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949890136719,0.0,0.0,0.0001057260524248,296.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.892822265625,0.0,0.0,0.0001113346297643,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,8.223137410823256e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,0.0001113346297643,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079284667969,0.0,0.0,0.0005281235207803,293.8133239746094,294.1499938964844,295.9549865722656,293.7171936035156,295.7672424316406,295.9500427246094,293.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264962377026,2.065640813952996e-08,0.0011264756321907,-0.0531057566404342,0.0,0.0,0.0,-0.0150530505925416,60.0,1.8973881006240845,0.0,-8.652052940760768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949890136719,0.0,0.0,0.0001057260524248,296.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.892822265625,0.0,0.0,0.0001113346297643,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89501953125,0.0,0.0,8.223137410823256e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8939514160156,0.0,0.0,0.0001113346297643,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9079284667969,0.0,0.0,0.0005281235207803,293.8133239746094,294.1499938964844,295.9549865722656,293.7171936035156,295.7672424316406,295.9500427246094,293.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264962377026,2.065640813952996e-08,0.0011264756321907,-0.0531057566404342,0.0,0.0,0.0,-0.0150530505925416,60.0,1.8973881006240845,0.0,-8.652052940760768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905639648437,0.0,0.0,0.0001057233967003,296.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.888427734375,0.0,0.0,0.0001113318285206,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905944824219,0.0,0.0,8.222930773627013e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,0.0001113318285206,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033203125,0.0,0.0,0.0005281102494336,293.80865478515625,294.1499938964844,295.958984375,293.71405029296875,295.7710266113281,295.9544372558594,293.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264681816101,2.0653095234024483e-08,0.0011264474596828,-0.0530971139669418,0.0,0.0,0.0,-0.0150514096021652,60.0,1.900372743606568,0.0,-8.651618088606483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905639648437,0.0,0.0,0.0001057233967003,296.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.888427734375,0.0,0.0,0.0001113318285206,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8905944824219,0.0,0.0,8.222930773627013e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895568847656,0.0,0.0,0.0001113318285206,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033203125,0.0,0.0,0.0005281102494336,293.80865478515625,294.1499938964844,295.958984375,293.71405029296875,295.7710266113281,295.9544372558594,293.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264681816101,2.0653095234024483e-08,0.0011264474596828,-0.0530971139669418,0.0,0.0,0.0,-0.0150514096021652,60.0,1.900372743606568,0.0,-8.651618088606483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,0.0001057000554283,296.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.88623046875,0.0,0.0,0.0001113072503358,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,8.221115422202274e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8873596191406,0.0,0.0,0.0001113072503358,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,0.0005279936594888,293.8063659667969,294.1499938964844,295.960693359375,293.71209716796875,295.7729187011719,295.9564208984375,293.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262195184826,2.0624012719849816e-08,0.0011261989129707,-0.0530212186276912,0.0,0.0,0.0,-0.0150369927287101,60.0,1.901191234588623,0.0,-8.647798210859038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,0.0001056641704053,296.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8840637207031,0.0,0.0,0.0001112694590119,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861999511719,0.0,0.0,8.218324364861473e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8851928710937,0.0,0.0,0.0001112694590119,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8987731933594,0.0,0.0,0.0005278143798932,293.8040771484375,294.1499938964844,295.9621887207031,293.7098693847656,295.7747802734375,295.9582824707031,293.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258373269811,2.0579289383704242e-08,0.0011258168378844,-0.0529045090079307,0.0,0.0,0.0,-0.0150148225948214,60.0,1.901624202728272,0.0,-8.641926285690715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,0.0001055520042427,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8797912597656,0.0,0.0,0.000111151341116,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,8.209599764086306e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8808898925781,0.0,0.0,0.000111151341116,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.894287109375,0.0,0.0,0.0005272541311569,293.799560546875,294.1499938964844,295.9647827148437,293.7047424316406,295.7785339355469,295.96148681640625,293.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246423237025,2.0439522074866545e-08,0.0011246219510212,-0.0525397509336471,0.0,0.0,0.0,-0.0149455359205603,60.0,1.901416897773743,0.0,-8.62358859876622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,0.0001055520042427,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8797912597656,0.0,0.0,0.000111151341116,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88189697265625,0.0,0.0,8.209599764086306e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8808898925781,0.0,0.0,0.000111151341116,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.894287109375,0.0,0.0,0.0005272541311569,293.799560546875,294.1499938964844,295.9647827148437,293.7047424316406,295.7785339355469,295.96148681640625,293.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246423237025,2.0439522074866545e-08,0.0011246219510212,-0.0525397509336471,0.0,0.0,0.0,-0.0149455359205603,60.0,1.901416897773743,0.0,-8.62358859876622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,0.0001053880696417,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87554931640625,0.0,0.0,0.0001109787117457,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,8.196849375963211e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87664794921875,0.0,0.0,0.0001109787117457,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88983154296875,0.0,0.0,0.0005264352075755,293.79510498046875,294.1499938964844,295.96697998046875,293.6988830566406,295.7822570800781,295.96417236328125,293.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228958610445,2.0235249920119723e-08,0.0011228756047785,-0.0520066134631633,0.0,0.0,0.0,-0.0148442704230546,60.0,1.899823307991028,0.0,-8.596822453910138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,0.0001053880696417,296.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87554931640625,0.0,0.0,0.0001109787117457,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87762451171875,0.0,0.0,8.196849375963211e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87664794921875,0.0,0.0,0.0001109787117457,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88983154296875,0.0,0.0,0.0005264352075755,293.79510498046875,294.1499938964844,295.96697998046875,293.6988830566406,295.7822570800781,295.96417236328125,293.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228958610445,2.0235249920119723e-08,0.0011228756047785,-0.0520066134631633,0.0,0.0,0.0,-0.0148442704230546,60.0,1.899823307991028,0.0,-8.596822453910138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,0.0001051760118571,296.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.0,0.0,0.0001107554053305,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,8.180356962839141e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724365234375,0.0,0.0,0.0001107554053305,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88543701171875,0.0,0.0,0.0005253760027699,293.7907409667969,294.1499938964844,295.96893310546875,293.6924743652344,295.78594970703125,295.9664611816406,293.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206367053091,1.9971022169329444e-08,0.0011206166818737,-0.0513169355690479,0.0,0.0,0.0,-0.0147132845595479,60.0,1.8970749378204343,0.0,-8.562261655242764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,0.0001051760118571,296.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.0,0.0,0.0001107554053305,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734130859375,0.0,0.0,8.180356962839141e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724365234375,0.0,0.0,0.0001107554053305,297.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.88543701171875,0.0,0.0,0.0005253760027699,293.7907409667969,294.1499938964844,295.96893310546875,293.6924743652344,295.78594970703125,295.9664611816406,293.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206367053091,1.9971022169329444e-08,0.0011206166818737,-0.0513169355690479,0.0,0.0,0.0,-0.0147132845595479,60.0,1.8970749378204343,0.0,-8.562261655242764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692626953125,0.0,0.0,0.0001049175116349,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86724853515625,0.0,0.0,0.0001104831899283,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692626953125,0.0,0.0,8.160251309163868e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0001104831899283,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8811340332031,0.0,0.0,0.0005240847240202,293.7864685058594,294.1499938964844,295.9708557128906,293.6856384277344,295.7895812988281,295.9685363769531,293.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111788243521,1.964891360728416e-08,0.0011178627610206,-0.0504760853946208,0.0,0.0,0.0,-0.0145536037161946,60.0,1.8933751583099363,0.0,-8.520224525909725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692626953125,0.0,0.0,0.0001049175116349,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86724853515625,0.0,0.0,0.0001104831899283,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692626953125,0.0,0.0,8.160251309163868e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683166503906,0.0,0.0,0.0001104831899283,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8811340332031,0.0,0.0,0.0005240847240202,293.7864685058594,294.1499938964844,295.9708557128906,293.6856384277344,295.7895812988281,295.9685363769531,293.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111788243521,1.964891360728416e-08,0.0011178627610206,-0.0504760853946208,0.0,0.0,0.0,-0.0145536037161946,60.0,1.8933751583099363,0.0,-8.520224525909725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672180175781,0.0,0.0,0.0001047719924827,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652038574219,0.0,0.0,0.000110329950985,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672180175781,0.0,0.0,8.148932829499245e-05,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86627197265625,0.0,0.0,0.000110329950985,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,0.000523357768543,293.78436279296875,294.1499938964844,295.97186279296875,293.68212890625,295.7913513183594,295.9695739746094,293.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163310846313,1.9467586653831865e-08,0.0011163116432726,-0.0500026904046535,0.0,0.0,0.0,-0.0144637087360024,60.0,1.8911954164505005,0.0,-8.496605374830325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651733398437,0.0,0.0,0.0001046170655172,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8631896972656,0.0,0.0,0.0001101668094634,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651733398437,0.0,0.0,8.136883116094396e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642272949219,0.0,0.0,0.0001101668094634,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768920898437,0.0,0.0,0.0005225838976912,293.78228759765625,294.1499938964844,295.97296142578125,293.6785583496094,295.79315185546875,295.9706115722656,293.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146800825372,1.9274541074310043e-08,0.0011146608740091,-0.0494986660778522,0.0,0.0,0.0,-0.0143680078908801,60.0,1.888877868652344,0.0,-8.471496215634033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86114501953125,0.0,0.0,0.0001042819567373,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8591613769531,0.0,0.0,0.0001098139255191,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86114501953125,0.0,0.0,8.110819180728868e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8601989746094,0.0,0.0,0.0001098139255191,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8726806640625,0.0,0.0,0.0005209099617786,293.7781677246094,294.1499938964844,295.97540283203125,293.6714172363281,295.79669189453125,295.9728088378906,293.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111116036772,1.885698708292693e-08,0.0011110927443951,-0.0484083406627178,0.0,0.0,0.0,-0.0141610195860266,60.0,1.8839449882507324,0.0,-8.41731164769044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86114501953125,0.0,0.0,0.0001042819567373,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8591613769531,0.0,0.0,0.0001098139255191,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.86114501953125,0.0,0.0,8.110819180728868e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8601989746094,0.0,0.0,0.0001098139255191,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8726806640625,0.0,0.0,0.0005209099617786,293.7781677246094,294.1499938964844,295.97540283203125,293.6714172363281,295.79669189453125,295.9728088378906,293.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111116036772,1.885698708292693e-08,0.0011110927443951,-0.0484083406627178,0.0,0.0,0.0,-0.0141610195860266,60.0,1.8839449882507324,0.0,-8.41731164769044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,0.0001039159687934,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.855224609375,0.0,0.0,0.0001094285180442,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,8.082352724159136e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85626220703125,0.0,0.0,0.0001094285180442,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685607910156,0.0,0.0,0.0005190817755647,293.7741394042969,294.1499938964844,295.9783935546875,293.66436767578125,295.8002319335937,295.975341796875,293.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072119232267,1.8400950096975063e-08,0.0011071935296058,-0.0472173355519771,0.0,0.0,0.0,-0.0139349438250064,60.0,1.878726601600647,0.0,-8.358331626823201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,0.0001039159687934,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.855224609375,0.0,0.0,0.0001094285180442,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.857177734375,0.0,0.0,8.082352724159136e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85626220703125,0.0,0.0,0.0001094285180442,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685607910156,0.0,0.0,0.0005190817755647,293.7741394042969,294.1499938964844,295.9783935546875,293.66436767578125,295.8002319335937,295.975341796875,293.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072119232267,1.8400950096975063e-08,0.0011071935296058,-0.0472173355519771,0.0,0.0,0.0,-0.0139349438250064,60.0,1.878726601600647,0.0,-8.358331626823201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,0.0001035193199641,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.85137939453125,0.0,0.0,0.0001090108344214,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,8.051502663874999e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523864746094,0.0,0.0,0.0001090108344214,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.864501953125,0.0,0.0,0.0005171004449948,293.7702331542969,294.1499938964844,295.98211669921875,293.6575927734375,295.8037414550781,295.978515625,293.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029851157218,1.7906719662619253e-08,0.0011029671877622,-0.0459263622760772,0.0,0.0,0.0,-0.0136899314820766,60.0,1.8734922409057613,0.0,-8.294646391959759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,0.0001035193199641,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.85137939453125,0.0,0.0,0.0001090108344214,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,8.051502663874999e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8523864746094,0.0,0.0,0.0001090108344214,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.864501953125,0.0,0.0,0.0005171004449948,293.7702331542969,294.1499938964844,295.98211669921875,293.6575927734375,295.8037414550781,295.978515625,293.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029851157218,1.7906719662619253e-08,0.0011029671877622,-0.0459263622760772,0.0,0.0,0.0,-0.0136899314820766,60.0,1.8734922409057613,0.0,-8.294646391959759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,0.0001031106803566,297.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,0.0001085805124603,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,8.019719825824723e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8485412597656,0.0,0.0,0.0001085805124603,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0005150592187419,293.766357421875,294.1499938964844,295.9867858886719,293.6512145996094,295.8072814941406,295.9822692871094,293.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098632114008,1.7397546514530404e-08,0.0010986147681251,-0.0445961207151412,0.0,0.0,0.0,-0.013437520712614,60.0,1.8684924840927124,0.0,-8.229289960581809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,0.0001031106803566,297.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,0.0001085805124603,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84942626953125,0.0,0.0,8.019719825824723e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8485412597656,0.0,0.0,0.0001085805124603,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0005150592187419,293.766357421875,294.1499938964844,295.9867858886719,293.6512145996094,295.8072814941406,295.9822692871094,293.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098632114008,1.7397546514530404e-08,0.0010986147681251,-0.0445961207151412,0.0,0.0,0.0,-0.013437520712614,60.0,1.8684924840927124,0.0,-8.229289960581809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,0.0001028984697768,297.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456726074219,0.0,0.0,0.0001083570459741,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,8.003214315976948e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466491699219,0.0,0.0,0.0001083570459741,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,0.000513999199029,293.76446533203125,294.1499938964844,295.9895324707031,293.64825439453125,295.8090515136719,295.98468017578125,293.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963701643049,1.7133130469915162e-08,0.0010963530512526,-0.0439052246510982,0.0,0.0,0.0,-0.0133064333349466,60.0,1.8663008213043213,0.0,-8.195451783876706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456726074219,0.0,0.0,0.0001026869140332,297.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84381103515625,0.0,0.0,0.0001081342634279,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8456726074219,0.0,0.0,7.986759737832472e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.84478759765625,0.0,0.0,0.0001081342634279,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,0.0005129423807375,293.7626037597656,294.1499938964844,295.9925842285156,293.6454772949219,295.81085205078125,295.9871826171875,293.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941154323518,1.686952444401868e-08,0.0010940985521301,-0.0432163923978805,0.0,0.0,0.0,-0.0131757510825991,60.0,1.8641530275344849,0.0,-8.161786269056392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419494628906,0.0,0.0,0.00010226174345,297.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8401184082031,0.0,0.0,0.0001076865373761,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419494628906,0.0,0.0,7.95369123807177e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.841064453125,0.0,0.0,0.0001076865373761,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,0.0005108185578137,293.7589111328125,294.1499938964844,295.99969482421875,293.6404724121094,295.8144836425781,295.9927673339844,293.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895858285948,1.6339761543804343e-08,0.0010895695304498,-0.0418318659067153,0.0,0.0,0.0,-0.0129131292924284,60.0,1.8603779077529907,0.0,-8.094339420949836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
