time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419494628906,0.0,0.0,0.00010226174345,297.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8401184082031,0.0,0.0,0.0001076865373761,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8419494628906,0.0,0.0,7.95369123807177e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.841064453125,0.0,0.0,0.0001076865373761,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85272216796875,0.0,0.0,0.0005108185578137,293.7589111328125,294.1499938964844,295.99969482421875,293.6404724121094,295.8144836425781,295.9927673339844,293.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895858285948,1.6339761543804343e-08,0.0010895695304498,-0.0418318659067153,0.0,0.0,0.0,-0.0129131292924284,60.0,1.8603779077529907,0.0,-8.094339420949836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382873535156,0.0,0.0,0.0001018387483782,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8364562988281,0.0,0.0,0.0001072411032509,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382873535156,0.0,0.0,7.920791540527716e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374328613281,0.0,0.0,0.0001072411032509,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84893798828125,0.0,0.0,0.0005087056197226,293.7552795410156,294.1499938964844,296.0083312988281,293.6363830566406,295.8182067871094,295.9994506835937,293.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850790422409,1.5812707587770092e-08,0.0010850633261725,-0.0404541864991188,0.0,0.0,0.0,-0.0126518486067652,60.0,1.857581615447998,0.0,-8.027515008279806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382873535156,0.0,0.0,0.0001018387483782,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8364562988281,0.0,0.0,0.0001072411032509,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8382873535156,0.0,0.0,7.920791540527716e-05,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374328613281,0.0,0.0,0.0001072411032509,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84893798828125,0.0,0.0,0.0005087056197226,293.7552795410156,294.1499938964844,296.0083312988281,293.6363830566406,295.8182067871094,295.9994506835937,293.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850790422409,1.5812707587770092e-08,0.0010850633261725,-0.0404541864991188,0.0,0.0,0.0,-0.0126518486067652,60.0,1.857581615447998,0.0,-8.027515008279806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,0.0001014289155136,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328857421875,0.0,0.0,0.0001068095298251,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,7.888915570219979e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8338317871094,0.0,0.0,0.0001068095298251,297.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8451843261719,0.0,0.0,0.0005066584562882,293.751708984375,294.1499938964844,296.0186767578125,293.6333923339844,295.8220520019531,296.00750732421875,293.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807123035192,1.530206006350454e-08,0.0010806969366967,-0.0391191802918911,0.0,0.0,0.0,-0.0123987002298235,60.0,1.8561091423034668,0.0,-7.963033965552313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,0.0001014289155136,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328857421875,0.0,0.0,0.0001068095298251,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,7.888915570219979e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8338317871094,0.0,0.0,0.0001068095298251,297.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8451843261719,0.0,0.0,0.0005066584562882,293.751708984375,294.1499938964844,296.0186767578125,293.6333923339844,295.8220520019531,296.00750732421875,293.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807123035192,1.530206006350454e-08,0.0010806969366967,-0.0391191802918911,0.0,0.0,0.0,-0.0123987002298235,60.0,1.8561091423034668,0.0,-7.963033965552313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,0.0001010330379358,297.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.829345703125,0.0,0.0,0.0001063926538336,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,7.858125172788277e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,0.0001063926538336,297.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414611816406,0.0,0.0,0.000504680967424,293.7481994628906,294.1499938964844,296.0308837890625,293.63165283203125,295.82598876953125,296.01678466796875,293.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764941107481,1.4808805737231978e-08,0.0010764793260022,-0.0378294438123703,0.0,0.0,0.0,-0.0121541731059551,60.0,1.855905294418335,0.0,-7.9009964792931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,0.0001010330379358,297.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.829345703125,0.0,0.0,0.0001063926538336,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.0,0.0,7.858125172788277e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,0.0001063926538336,297.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8414611816406,0.0,0.0,0.000504680967424,293.7481994628906,294.1499938964844,296.0308837890625,293.63165283203125,295.82598876953125,296.01678466796875,293.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764941107481,1.4808805737231978e-08,0.0010764793260022,-0.0378294438123703,0.0,0.0,0.0,-0.0121541731059551,60.0,1.855905294418335,0.0,-7.9009964792931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293151855469,0.0,0.0,0.000100846751593,297.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275756835937,0.0,0.0,0.0001061964867403,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293151855469,0.0,0.0,7.843636558391154e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8284912109375,0.0,0.0,0.0001061964867403,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8396301269531,0.0,0.0,0.000503750401549,293.7464599609375,294.1499938964844,296.03778076171875,293.6313171386719,295.8280029296875,296.0218505859375,293.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074509229511,1.4576696294454905e-08,0.0010744946775957,-0.037222471088171,0.0,0.0,0.0,-0.0120391072705388,60.0,1.8562780618667605,0.0,-7.87188696449448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275756835937,0.0,0.0,0.0001006659367703,297.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.0,0.0,0.0001060060822055,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275756835937,0.0,0.0,7.829572859918699e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8267517089844,0.0,0.0,0.0001060060822055,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377990722656,0.0,0.0,0.0005028471932746,293.7447509765625,294.1499938964844,296.0451965332031,293.63134765625,295.8300476074219,296.0273742675781,293.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725825559347,1.4351406285584293e-08,0.0010725682368502,-0.0366332940757274,0.0,0.0,0.0,-0.0119274212047457,60.0,1.857218623161316,0.0,-7.843684812769426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8240661621094,0.0,0.0,0.0001003267243504,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223571777344,0.0,0.0,0.0001056488763424,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8240661621094,0.0,0.0,7.803189510013908e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8232727050781,0.0,0.0,0.0001056488763424,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83416748046875,0.0,0.0,0.0005011527682654,293.7413635253906,294.1499938964844,296.0617980957031,293.6325988769531,295.8343200683594,296.0399169921875,293.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068968209438,1.3928757702785788e-08,0.0010689543560147,-0.0355278886854648,0.0,0.0,0.0,-0.0117178969085216,60.0,1.8608168363571167,0.0,-7.790912093241786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8240661621094,0.0,0.0,0.0001003267243504,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223571777344,0.0,0.0,0.0001056488763424,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8240661621094,0.0,0.0,7.803189510013908e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8232727050781,0.0,0.0,0.0001056488763424,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.83416748046875,0.0,0.0,0.0005011527682654,293.7413635253906,294.1499938964844,296.0617980957031,293.6325988769531,295.8343200683594,296.0399169921875,293.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068968209438,1.3928757702785788e-08,0.0010689543560147,-0.0355278886854648,0.0,0.0,0.0,-0.0117178969085216,60.0,1.8608168363571167,0.0,-7.790912093241786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,0.0001000209813355,297.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8189392089844,0.0,0.0,0.000105326915218,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,7.779410225339234e-05,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,0.000105326915218,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0004996255156584,293.7380065917969,294.1499938964844,296.08087158203125,293.6355895996094,295.8388061523437,296.0545959472656,293.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657105594873,1.3547815314041145e-08,0.0010656969388946,-0.0345314480364322,0.0,0.0,0.0,-0.0115290470421314,60.0,1.8667726516723635,0.0,-7.743499708112722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,0.0001000209813355,297.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8189392089844,0.0,0.0,0.000105326915218,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8206481933594,0.0,0.0,7.779410225339234e-05,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.81982421875,0.0,0.0,0.000105326915218,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0004996255156584,293.7380065917969,294.1499938964844,296.08087158203125,293.6355895996094,295.8388061523437,296.0545959472656,293.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657105594873,1.3547815314041145e-08,0.0010656969388946,-0.0345314480364322,0.0,0.0,0.0,-0.0115290470421314,60.0,1.8667726516723635,0.0,-7.743499708112722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172607421875,0.0,0.0,9.975139982998372e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001050430291797,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172607421875,0.0,0.0,7.75844237068668e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001050430291797,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,0.0004982789396308,293.7347412109375,294.1499938964844,296.10260009765625,293.6405029296875,295.8435974121094,296.0716552734375,293.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628380114212,1.321192666381421e-08,0.0010628248564898,-0.0336527749896049,0.0,0.0,0.0,-0.0113625330850481,60.0,1.875299572944641,0.0,-7.70181500797662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172607421875,0.0,0.0,9.975139982998372e-05,297.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8155822753906,0.0,0.0,0.0001050430291797,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8172607421875,0.0,0.0,7.75844237068668e-05,297.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001050430291797,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270874023437,0.0,0.0,0.0004982789396308,293.7347412109375,294.1499938964844,296.10260009765625,293.6405029296875,295.8435974121094,296.0716552734375,293.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628380114212,1.321192666381421e-08,0.0010628248564898,-0.0336527749896049,0.0,0.0,0.0,-0.0113625330850481,60.0,1.875299572944641,0.0,-7.70181500797662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,9.951969695976004e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.812255859375,0.0,0.0,0.0001047990299412,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,7.740420551272109e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8131408691406,0.0,0.0,0.0001047990299412,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236083984375,0.0,0.0,0.0004971214802935,293.7315368652344,294.1499938964844,296.127197265625,293.6474914550781,295.84869384765625,296.09112548828125,293.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603691916912,1.2923230485739625e-08,0.0010603562695905,-0.0328974947333335,0.0,0.0,0.0,-0.0112194139510393,60.0,1.8863985538482664,0.0,-7.666076839996094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,9.951969695976004e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.812255859375,0.0,0.0,0.0001047990299412,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,7.740420551272109e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8131408691406,0.0,0.0,0.0001047990299412,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236083984375,0.0,0.0,0.0004971214802935,293.7315368652344,294.1499938964844,296.127197265625,293.6474914550781,295.84869384765625,296.09112548828125,293.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603691916912,1.2923230485739625e-08,0.0010603562695905,-0.0328974947333335,0.0,0.0,0.0,-0.0112194139510393,60.0,1.8863985538482664,0.0,-7.666076839996094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.812255859375,0.0,0.0,9.9418917670846e-05,297.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,0.0001046929100994,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.812255859375,0.0,0.0,7.732582889730111e-05,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114929199219,0.0,0.0,0.0001046929100994,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8218994140625,0.0,0.0,0.0004966181004419,293.7299499511719,294.1499938964844,296.140625,293.6517944335937,295.8514404296875,296.1018981933594,293.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592953767627,1.2797667814368197e-08,0.0010592825710773,-0.0325689800083637,0.0,0.0,0.0,-0.0111571671441197,60.0,1.893066048622132,0.0,-7.650558586647095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,9.932713146554306e-05,297.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089904785156,0.0,0.0,0.0001045962490024,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81060791015625,0.0,0.0,7.725443720119074e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8098449707031,0.0,0.0,0.0001045962490024,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201904296875,0.0,0.0,0.0004961595986969,293.7283935546875,294.1499938964844,296.15484619140625,293.6566772460937,295.854248046875,296.11334228515625,293.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583171388134,1.2683302408333933e-08,0.0010583044495433,-0.0322697535157203,0.0,0.0,0.0,-0.0111004710197448,60.0,1.9004313945770264,0.0,-7.636438681402069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,9.91722772596404e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8057556152344,0.0,0.0,0.0001044331802404,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,7.713399099884555e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,0.0001044331802404,297.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168029785156,0.0,0.0,0.000495386077091,293.72528076171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8602294921875,296.1382751464844,293.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566671844571,1.2490362522044052e-08,0.0010566547280177,-0.0317649282515049,0.0,0.0,0.0,-0.0110048223286867,60.0,1.917256474494934,0.0,-7.612646157895142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,9.91722772596404e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8057556152344,0.0,0.0,0.0001044331802404,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.0,0.0,7.713399099884555e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8066101074219,0.0,0.0,0.0001044331802404,297.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8168029785156,0.0,0.0,0.000495386077091,293.72528076171875,294.1499938964844,296.18572998046875,293.66827392578125,295.8602294921875,296.1382751464844,293.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566671844571,1.2490362522044052e-08,0.0010566547280177,-0.0317649282515049,0.0,0.0,0.0,-0.0110048223286867,60.0,1.917256474494934,0.0,-7.612646157895142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,9.905666956910864e-05,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.0001043114389176,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,7.704407471464947e-05,297.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,0.0001043114389176,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134765625,0.0,0.0,0.0004948085406795,293.7222595214844,294.1499938964844,296.2200622558594,293.68243408203125,295.86669921875,296.1663818359375,293.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554352775216,1.2346320410472345e-08,0.0010554229374974,-0.0313880257308483,0.0,0.0,0.0,-0.0109334141016006,60.0,1.9373139142990112,0.0,-7.594908169039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,9.905666956910864e-05,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8025817871094,0.0,0.0,0.0001043114389176,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,7.704407471464947e-05,297.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,0.0001043114389176,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8134765625,0.0,0.0,0.0004948085406795,293.7222595214844,294.1499938964844,296.2200622558594,293.68243408203125,295.86669921875,296.1663818359375,293.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554352775216,1.2346320410472345e-08,0.0010554229374974,-0.0313880257308483,0.0,0.0,0.0,-0.0109334141016006,60.0,1.9373139142990112,0.0,-7.594908169039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,9.89784675766714e-05,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7994384765625,0.0,0.0,0.0001042290896293,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,7.69832477089949e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002624511719,0.0,0.0,0.0001042290896293,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8101806640625,0.0,0.0,0.0004944179090671,293.7192687988281,294.1499938964844,296.2580261230469,293.69927978515625,295.873779296875,296.1977844238281,293.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546019766479,1.2248886349652821e-08,0.0010545896366238,-0.0311330705881118,0.0,0.0,0.0,-0.0108851110562682,60.0,1.960608959197998,0.0,-7.582921313087354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,9.89784675766714e-05,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7994384765625,0.0,0.0,0.0001042290896293,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009948730469,0.0,0.0,7.69832477089949e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8002624511719,0.0,0.0,0.0001042290896293,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8101806640625,0.0,0.0,0.0004944179090671,293.7192687988281,294.1499938964844,296.2580261230469,293.69927978515625,295.873779296875,296.1977844238281,293.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546019766479,1.2248886349652821e-08,0.0010545896366238,-0.0311330705881118,0.0,0.0,0.0,-0.0108851110562682,60.0,1.960608959197998,0.0,-7.582921313087354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,9.8936194262933e-05,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,0.0001041845825966,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978820800781,0.0,0.0,7.695037493249401e-05,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7971496582031,0.0,0.0,0.0001041845825966,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,0.0004942067898809,293.7163391113281,294.1499938964844,296.2998046875,293.7189636230469,295.8814392089844,296.2325439453125,293.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541513329371,1.2196222698435122e-08,0.0010541391093283,-0.0309952646493911,0.0,0.0,0.0,-0.0108590023592114,60.0,1.9871737957000728,0.0,-7.576446137136372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,9.8936194262933e-05,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,0.0001041845825966,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978820800781,0.0,0.0,7.695037493249401e-05,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7971496582031,0.0,0.0,0.0001041845825966,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.0,0.0,0.0004942067898809,293.7163391113281,294.1499938964844,296.2998046875,293.7189636230469,295.8814392089844,296.2325439453125,293.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541513329371,1.2196222698435122e-08,0.0010541391093283,-0.0309952646493911,0.0,0.0,0.0,-0.0108590023592114,60.0,1.9871737957000728,0.0,-7.576446137136372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,9.893001697491854e-05,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7947998046875,0.0,0.0,0.0001041780706145,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7963256835937,0.0,0.0,7.694557280046865e-05,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,0.0001041780706145,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053283691406,0.0,0.0,0.0004941759398207,293.71490478515625,294.1499938964844,296.3221740722656,293.7299499511719,295.8855285644531,296.2514038085937,293.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540855582803,1.2188524856071581e-08,0.0010540733346715,-0.0309751220047473,0.0,0.0,0.0,-0.0108551867306232,60.0,2.001878261566162,0.0,-7.57549969421234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,9.893243986880408e-05,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7932434082031,0.0,0.0,0.0001041806171997,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,7.694744999753311e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7940673828125,0.0,0.0,0.0001041806171997,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8037414550781,0.0,0.0,0.0004941879888065,293.7134704589844,294.1499938964844,296.3455810546875,293.74169921875,295.8898010253906,296.2712097167969,293.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541110532358,1.2191540221806464e-08,0.0010540989460423,-0.0309830121695995,0.0,0.0,0.0,-0.0108566805720329,60.0,2.0174648761749268,0.0,-7.575870597520409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,9.896705159917474e-05,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.79022216796875,0.0,0.0,0.0001042170770233,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,7.69743783166632e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,0.0001042170770233,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.000494360923767,293.71063232421875,294.1499938964844,296.3955993652344,293.7676086425781,295.89892578125,296.3138427734375,293.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544798569753,1.223467194222394e-08,0.0010544676333665,-0.031095877289772,0.0,0.0,0.0,-0.0108780628070235,60.0,2.051408290863037,0.0,-7.581173377957384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,9.896705159917474e-05,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.79022216796875,0.0,0.0,0.0001042170770233,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7917175292969,0.0,0.0,7.69743783166632e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,0.0001042170770233,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.000494360923767,293.71063232421875,294.1499938964844,296.3955993652344,293.7676086425781,295.89892578125,296.3138427734375,293.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544798569753,1.223467194222394e-08,0.0010544676333665,-0.031095877289772,0.0,0.0,0.0,-0.0108780628070235,60.0,2.051408290863037,0.0,-7.581173377957384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7886962890625,0.0,0.050000000745058,9.90425469353795e-05,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7872314453125,0.0,0.050000000745058,0.0001042965668602,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7887268066406,0.0,0.050000000745058,7.703308801865205e-05,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.050000000745058,0.0001042965668602,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7974548339844,0.0,0.050000000745058,0.0004947380512021,293.7078552246094,284.95001220703125,296.45001220703125,293.7968444824219,295.90887451171875,296.3607788085937,293.5481872558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010552840540185,1.2328732701405444e-08,0.0010552717139944,-0.0313420034945011,0.0,0.0,0.0,-0.0109246913343667,60.0,2.0893142223358154,0.0,-7.592743855866503e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7886962890625,0.0,0.050000000745058,9.90425469353795e-05,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7872314453125,0.0,0.050000000745058,0.0001042965668602,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7887268066406,0.0,0.050000000745058,7.703308801865205e-05,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.050000000745058,0.0001042965668602,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7974548339844,0.0,0.050000000745058,0.0004947380512021,293.7078552246094,284.95001220703125,296.45001220703125,293.7968444824219,295.90887451171875,296.3607788085937,293.5481872558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010552840540185,1.2328732701405444e-08,0.0010552717139944,-0.0313420034945011,0.0,0.0,0.0,-0.0109246913343667,60.0,2.0893142223358154,0.0,-7.592743855866503e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6067810058594,0.6318962574005127,0.050000000745058,0.0407946817576885,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6064758300781,0.6318962574005127,0.050000000745058,0.0429587624967098,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6067810058594,0.6318962574005127,0.050000000745058,0.031729195266962,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6066589355469,0.6318962574005127,0.050000000745058,0.0429587624967098,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.60858154296875,0.6318962574005127,0.050000000745058,0.2037778794765472,293.5756225585937,284.95001220703125,296.47833251953125,293.81231689453125,296.8502502441406,297.0130310058594,293.6100769042969,1.0,0.109699435532093,0.2000000029802322,0.2000000029802322,0.9901748895645142,1.0,-0.4337745308876037,0.01978649944067,0.4139880537986755,-0.1226426064968109,0.0,0.0,0.0,10.229036331176758,60.0,420.8670654296875,0.0,12.263720512390137,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7745056152344,0.630176305770874,0.050000000745058,0.0452392846345901,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77447509765625,0.630176305770874,0.050000000745058,0.0476391464471817,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7745056152344,0.630176305770874,0.050000000745058,0.0351861119270324,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77447509765625,0.630176305770874,0.050000000745058,0.0476391464471817,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77459716796875,0.630176305770874,0.050000000745058,0.225979596376419,293.80126953125,284.95001220703125,296.50665283203125,293.8277587890625,296.9745483398437,297.1921691894531,293.8773498535156,1.0,0.1210796609520912,0.4000000059604645,0.4000000059604645,0.9803497195243835,1.0,-0.4820307791233063,0.0923483148217201,0.3896824717521667,-0.0621433332562446,1.0,1.0,0.0,12.529105186462402,60.0,2313.013916015625,0.0,16.678747177124023,1.0,292.2903747558594,294.0195007324219,293.4400939941406,294.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,1543.2559814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776731848716736,0.7776845693588257,1.0256274407538513e-07,4.128587245941162,4.128576755523682,1.0790105079649948e-05,0.0,0.0,-0.0,5839.0185546875,0.0,16.61604881286621,1861.5704345703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0456855371594429,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0481090731918811,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0355331972241401,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0481090731918811,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.2282087206840515,291.353759765625,284.95001220703125,296.5633239746094,293.8586120605469,296.90252685546875,297.1598815917969,290.31170654296875,1.0,0.1405582576990127,0.800000011920929,0.800000011920929,0.9606994390487672,1.0,-0.4867880046367645,0.2107403427362442,0.2760476469993591,0.0545449517667293,1.0,1.0,0.0,20.069801330566406,60.0,9430.736328125,0.0,23.178098678588867,1.0,286.7088623046875,289.8743591308594,297.3671264648437,298.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,3209.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065623462200164,1.0,0.0,0.0,1.1932713985443115,1.193273901939392,9.510181797622864e-08,4.265841960906982,4.26583194732666,9.78663047135342e-06,0.0,0.0,-0.0,6757.2158203125,0.0,52.013221740722656,1895.4259033203125,0.0,0.0,0.3047024607658386,1.0,0.0,3.0,1.0,0.0
17647440,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0456855371594429,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0481090731918811,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0355331972241401,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.0481090731918811,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409240722656,0.5701373815536499,0.050000000745058,0.2282087206840515,291.353759765625,284.95001220703125,296.5633239746094,293.8586120605469,296.90252685546875,297.1598815917969,290.31170654296875,1.0,0.1405582576990127,0.800000011920929,0.800000011920929,0.9606994390487672,1.0,-0.4867880046367645,0.2107403427362442,0.2760476469993591,0.0545449517667293,1.0,1.0,0.0,20.069801330566406,60.0,9430.736328125,0.0,23.178098678588867,1.0,286.7088623046875,289.8743591308594,297.3671264648437,298.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,3209.44921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065623462200164,1.0,0.0,0.0,1.1932713985443115,1.193273901939392,9.510181797622864e-08,4.265841960906982,4.26583194732666,9.78663047135342e-06,0.0,0.0,-0.0,6757.2158203125,0.0,52.013221740722656,1895.4259033203125,0.0,0.0,0.3047024607658386,1.0,0.0,3.0,1.0,0.0
17647500,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.5485842227935791,0.050000000745058,0.0458226129412651,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.5485842227935791,0.050000000745058,0.0482534170150756,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.5485842227935791,0.050000000745058,0.0356398075819015,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.5485842227935791,0.050000000745058,0.0482534170150756,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4966735839844,0.5485842227935791,0.050000000745058,0.2288934290409088,289.2960205078125,284.95001220703125,296.5916748046875,293.8739929199219,296.8893737792969,297.13458251953125,288.30096435546875,1.0,0.1489541679620742,1.0,1.0,0.9508743286132812,1.0,-0.4882498681545257,0.2171612083911895,0.2710886597633362,0.0605242624878883,1.0,1.0,0.0,23.732322692871094,60.0,11918.751953125,0.0,26.326908111572266,1.0,284.975830078125,287.7426147460937,298.6608581542969,300.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,4818.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641469478607178,1.0,0.0,0.0,1.4620864391326904,1.4620901346206665,1.4264215053572118e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,6606.12451171875,0.0,95.67195892333984,1895.4368896484373,0.0,216.41815185546875,0.367470383644104,1.0,0.0,3.0,1.0,0.0
17647560,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.5319693684577942,0.050000000745058,0.0459535345435142,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.5319693684577942,0.050000000745058,0.0483912825584411,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.5319693684577942,0.050000000745058,0.03574163839221,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.5319693684577942,0.050000000745058,0.0483912825584411,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.5319693684577942,0.050000000745058,0.2295474112033844,287.48516845703125,284.95001220703125,296.6199951171875,293.88934326171875,296.880615234375,297.0991516113281,286.7309875488281,1.0,0.1565113067626953,0.999809205532074,0.999809205532074,0.9606994390487672,1.0,-0.4896436631679535,0.2177856862545013,0.2718579769134521,0.0607454180717468,1.0,1.0,0.0,27.23247337341309,60.0,12489.4921875,0.0,29.354835510253903,1.0,283.9794921875,286.1713562011719,298.4781188964844,300.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,6460.77001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190218091011047,1.0,0.0,0.0,1.6930357217788696,1.6930406093597412,1.912607245913023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.58056640625,0.0,148.546875,1895.4371337890625,0.0,568.8536987304688,0.4263867437839508,1.0,0.0,3.0,1.0,0.0
