time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0461923964321613,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0486428178846836,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0359274223446846,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0486428178846836,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.2307405918836593,285.4490051269531,284.95001220703125,296.6766662597656,293.9200134277344,296.85162353515625,297.00244140625,285.20379638671875,1.0,0.1693441271781921,0.9994275569915771,0.9994275569915771,0.9803497195243835,1.0,-0.4921888411045074,0.2185809463262558,0.2736078798770904,0.0607709847390651,1.0,1.0,0.0,33.618160247802734,60.0,12354.669921875,0.0,34.922794342041016,1.0,283.27008056640625,284.75311279296875,297.286865234375,298.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,10024.3876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904237031936646,1.0,0.0,0.0,2.1088850498199463,2.108892679214477,2.967557861666137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.4208984375,0.0,287.0942077636719,1895.4371337890625,0.0,876.87646484375,0.5273505449295044,1.0,0.0,3.0,1.0,0.0
17647680,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0461923964321613,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0486428178846836,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0359274223446846,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.0486428178846836,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.5093133449554443,0.050000000745058,0.2307405918836593,285.4490051269531,284.95001220703125,296.6766662597656,293.9200134277344,296.85162353515625,297.00244140625,285.20379638671875,1.0,0.1693441271781921,0.9994275569915771,0.9994275569915771,0.9803497195243835,1.0,-0.4921888411045074,0.2185809463262558,0.2736078798770904,0.0607709847390651,1.0,1.0,0.0,33.618160247802734,60.0,12354.669921875,0.0,34.922794342041016,1.0,283.27008056640625,284.75311279296875,297.286865234375,298.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,10024.3876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904237031936646,1.0,0.0,0.0,2.1088850498199463,2.108892679214477,2.967557861666137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.4208984375,0.0,287.0942077636719,1895.4371337890625,0.0,876.87646484375,0.5273505449295044,1.0,0.0,3.0,1.0,0.0
17647740,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.04639632999897,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.048857569694519,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.0360860340297222,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.048857569694519,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.2317592650651931,284.8817443847656,284.95001220703125,296.7333374023437,293.9506225585937,296.8191223144531,296.8981018066406,284.8329162597656,1.0,0.1795095205307006,0.9990459084510804,0.9990459084510804,1.0,1.0,-0.4943619966506958,0.2192674726247787,0.2750945389270782,0.0607559643685817,0.7943810820579529,0.7943810820579529,0.0,39.069522857666016,60.0,12257.7197265625,0.0,39.72070693969727,1.0,283.16241455078125,284.43634033203125,296.674560546875,297.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,18125.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235429406166077,1.0,0.0,0.0,2.310171842575073,2.3101820945739746,3.561081314273906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6474609375,0.0,406.2679138183594,1895.4371337890625,0.0,584.67822265625,0.5776643753051758,1.0,0.0,3.0,1.0,0.0
17647800,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.04639632999897,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.048857569694519,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.0360860340297222,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.048857569694519,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.4952645897865295,0.050000000745058,0.2317592650651931,284.8817443847656,284.95001220703125,296.7333374023437,293.9506225585937,296.8191223144531,296.8981018066406,284.8329162597656,1.0,0.1795095205307006,0.9990459084510804,0.9990459084510804,1.0,1.0,-0.4943619966506958,0.2192674726247787,0.2750945389270782,0.0607559643685817,0.7943810820579529,0.7943810820579529,0.0,39.069522857666016,60.0,12257.7197265625,0.0,39.72070693969727,1.0,283.16241455078125,284.43634033203125,296.674560546875,297.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,18125.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235429406166077,1.0,0.0,0.0,2.310171842575073,2.3101820945739746,3.561081314273906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.6474609375,0.0,406.2679138183594,1895.4371337890625,0.0,584.67822265625,0.5776643753051758,1.0,0.0,3.0,1.0,0.0
17647860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0465652905404567,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0490354932844638,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0362174473702907,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0490354932844638,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.2326032668352127,284.8346862792969,284.95001220703125,296.7900085449219,293.9811096191406,296.81121826171875,296.8348388671875,284.8547668457031,1.0,0.1874797642230987,0.9994275569915771,0.9994275569915771,0.9967014193534852,1.0,-0.496162474155426,0.2201340198516845,0.2760284543037414,0.0609902888536453,0.6858776211738586,0.6858776211738586,0.0,43.58570098876953,48.0,12073.5283203125,0.0,43.72672653198242,1.0,283.1513061523437,284.5348815917969,296.59033203125,297.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,25957.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393964111804962,1.0,0.0,0.0,2.064854860305786,2.0648651123046875,2.844935522716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.2578125,0.0,338.6791687011719,1895.4371337890625,0.0,351.6253356933594,0.5387061834335327,1.0,0.0,3.0,1.0,0.0
17647920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0465652905404567,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0490354932844638,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0362174473702907,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.0490354932844638,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.4855976104736328,0.050000000745058,0.2326032668352127,284.8346862792969,284.95001220703125,296.7900085449219,293.9811096191406,296.81121826171875,296.8348388671875,284.8547668457031,1.0,0.1874797642230987,0.9994275569915771,0.9994275569915771,0.9967014193534852,1.0,-0.496162474155426,0.2201340198516845,0.2760284543037414,0.0609902888536453,0.6858776211738586,0.6858776211738586,0.0,43.58570098876953,48.0,12073.5283203125,0.0,43.72672653198242,1.0,283.1513061523437,284.5348815917969,296.59033203125,297.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,25957.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393964111804962,1.0,0.0,0.0,2.064854860305786,2.0648651123046875,2.844935522716696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.2578125,0.0,338.6791687011719,1895.4371337890625,0.0,351.6253356933594,0.5387061834335327,1.0,0.0,3.0,1.0,0.0
17647980,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.0466074422001838,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.04907988011837,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.0362502336502075,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.04907988011837,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.2328138202428817,284.9184265136719,284.95001220703125,296.8466796875,294.01153564453125,296.83221435546875,296.8261108398437,284.9322204589844,1.0,0.1889228373765945,0.999809205532074,0.999809205532074,0.9934028387069702,1.0,-0.4966118931770324,0.2204500436782837,0.2761618494987488,0.0609625242650508,0.693954586982727,0.693954586982727,0.0,44.710575103759766,36.0,11963.2744140625,0.0,44.72902297973633,1.0,283.1501770019531,284.6215515136719,296.75555419921875,297.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,22887.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386319637298584,1.0,0.0,0.0,1.9393383264541624,1.9393473863601685,2.509576972897776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7236328125,0.0,280.55535888671875,1895.4371337890625,0.0,252.27720642089844,0.5074934363365173,1.0,0.0,3.0,1.0,0.0
17648040,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.0466074422001838,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.04907988011837,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.0362502336502075,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.04907988011837,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.4833128452301025,0.050000000745058,0.2328138202428817,284.9184265136719,284.95001220703125,296.8466796875,294.01153564453125,296.83221435546875,296.8261108398437,284.9322204589844,1.0,0.1889228373765945,0.999809205532074,0.999809205532074,0.9934028387069702,1.0,-0.4966118931770324,0.2204500436782837,0.2761618494987488,0.0609625242650508,0.693954586982727,0.693954586982727,0.0,44.710575103759766,36.0,11963.2744140625,0.0,44.72902297973633,1.0,283.1501770019531,284.6215515136719,296.75555419921875,297.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,22887.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386319637298584,1.0,0.0,0.0,1.9393383264541624,1.9393473863601685,2.509576972897776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.7236328125,0.0,280.55535888671875,1895.4371337890625,0.0,252.27720642089844,0.5074934363365173,1.0,0.0,3.0,1.0,0.0
17648100,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.4845570921897888,0.050000000745058,0.0465844310820102,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.4845570921897888,0.050000000745058,0.0490556508302688,296.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.4845570921897888,0.050000000745058,0.0362323373556137,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.4845570921897888,0.050000000745058,0.0490556508302688,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.4845570921897888,0.050000000745058,0.2326988875865936,284.9399719238281,284.95001220703125,296.875,294.0267333984375,296.8428955078125,296.8226928710937,284.9469909667969,1.0,0.1877012699842453,1.0,1.0,0.9917535781860352,1.0,-0.496366798877716,0.2204146087169647,0.2759521901607513,0.0608501397073268,0.7019875645637512,0.7019875645637512,0.0,44.09394073486328,36.0,11901.953125,0.0,44.17950820922852,1.0,283.1500549316406,284.6366577148437,296.8631591796875,297.74053955078125,293.1499938964844,293.1499938964844,283.1499938964844,21192.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749138712882995,1.0,0.0,0.0,1.910960674285889,1.9109693765640257,2.436671024952375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.16796875,0.0,264.3825988769531,1895.4371337890625,0.0,233.57275390625,0.5006330609321594,1.0,0.0,3.0,1.0,0.0
17648160,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.4870816469192505,0.050000000745058,0.0465382114052772,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.4870816469192505,0.050000000745058,0.0490069799125194,296.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.4870816469192505,0.050000000745058,0.0361963883042335,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.4870816469192505,0.050000000745058,0.0490069799125194,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.4870816469192505,0.050000000745058,0.2324680089950561,284.9505310058594,284.95001220703125,296.9033203125,294.0419006347656,296.8531799316406,296.8185729980469,284.95343017578125,1.0,0.1853977888822555,1.0,1.0,0.9899051189422609,1.0,-0.4958744049072265,0.2202788293361663,0.2755955457687378,0.0606854185461998,0.7077545523643494,0.7077545523643494,0.0,42.85660552978516,25.0,11861.318359375,0.0,43.07837677001953,1.0,283.1500244140625,284.6412353515625,296.95953369140625,297.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,20275.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711390793323517,1.0,0.0,0.0,1.9004918336868288,1.9005001783370967,2.410046420209256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.044921875,0.0,257.39093017578125,1895.4371337890625,0.0,227.5108795166016,0.4935506880283355,1.0,0.0,3.0,1.0,0.0
17648220,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0463975220918655,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0488588251173496,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0360869616270065,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0488588251173496,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.2317652404308319,284.96051025390625,284.95001220703125,296.9599914550781,294.0721435546875,296.8754272460937,296.8130187988281,284.9618225097656,1.0,0.1784313917160034,1.0,1.0,0.986208200454712,1.0,-0.4943757951259613,0.2198002934455871,0.2745755016803741,0.060240164399147,0.7183735966682434,0.7183735966682434,0.0,39.09132766723633,25.0,11767.0400390625,0.0,39.74052047729492,1.0,283.1499938964844,284.6521911621094,297.0879211425781,297.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18661.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757157921791076,1.0,0.0,0.0,1.8728241920471191,1.872832179069519,2.340385663046618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82177734375,0.0,242.3649444580078,1895.4371337890625,0.0,234.86795043945312,0.4869957864284515,1.0,0.0,3.0,1.0,0.0
17648280,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0463975220918655,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0488588251173496,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0360869616270065,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.0488588251173496,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.4951918125152588,0.050000000745058,0.2317652404308319,284.96051025390625,284.95001220703125,296.9599914550781,294.0721435546875,296.8754272460937,296.8130187988281,284.9618225097656,1.0,0.1784313917160034,1.0,1.0,0.986208200454712,1.0,-0.4943757951259613,0.2198002934455871,0.2745755016803741,0.060240164399147,0.7183735966682434,0.7183735966682434,0.0,39.09132766723633,25.0,11767.0400390625,0.0,39.74052047729492,1.0,283.1499938964844,284.6521911621094,297.0879211425781,297.985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18661.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757157921791076,1.0,0.0,0.0,1.8728241920471191,1.872832179069519,2.340385663046618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82177734375,0.0,242.3649444580078,1895.4371337890625,0.0,234.86795043945312,0.4869957864284515,1.0,0.0,3.0,1.0,0.0
17648340,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0462860018014907,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0487413890659809,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0360002256929874,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0487413890659809,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.2312081605195999,284.9588928222656,284.95001220703125,297.01666259765625,294.1023254394531,296.8998718261719,296.811279296875,284.9573059082031,1.0,0.1730832755565643,1.0,1.0,0.9825112819671632,1.0,-0.4931870698928833,0.2194613665342331,0.2737257182598114,0.0598388575017452,0.7243923544883728,0.7243923544883728,0.0,36.1058235168457,25.0,11714.37890625,0.0,37.10786056518555,1.0,283.1499938964844,284.6434936523437,297.14031982421875,298.0526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843022882938385,1.0,0.0,0.0,1.8759554624557493,1.87596333026886,2.348218259839996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.41943359375,0.0,241.0338287353516,1895.4371337890625,0.0,248.92153930664065,0.4863472580909729,1.0,0.0,3.0,1.0,0.0
17648400,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0462860018014907,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0487413890659809,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0360002256929874,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.0487413890659809,296.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.5024184584617615,0.050000000745058,0.2312081605195999,284.9588928222656,284.95001220703125,297.01666259765625,294.1023254394531,296.8998718261719,296.811279296875,284.9573059082031,1.0,0.1730832755565643,1.0,1.0,0.9825112819671632,1.0,-0.4931870698928833,0.2194613665342331,0.2737257182598114,0.0598388575017452,0.7243923544883728,0.7243923544883728,0.0,36.1058235168457,25.0,11714.37890625,0.0,37.10786056518555,1.0,283.1499938964844,284.6434936523437,297.14031982421875,298.0526123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843022882938385,1.0,0.0,0.0,1.8759554624557493,1.87596333026886,2.348218259839996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.41943359375,0.0,241.0338287353516,1895.4371337890625,0.0,248.92153930664065,0.4863472580909729,1.0,0.0,3.0,1.0,0.0
17648460,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0462021231651306,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0486530624330043,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0359349846839904,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0486530624330043,296.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.2307891696691513,284.9533996582031,284.95001220703125,297.0733337402344,294.1324462890625,296.92596435546875,296.8124694824219,284.952392578125,1.0,0.1688249707221985,1.0,1.0,0.9787640571594238,1.0,-0.492293119430542,0.2192538231611251,0.273039311170578,0.0594853572547435,0.7245879173278809,0.7245879173278809,0.0,33.8593635559082,25.0,11669.07421875,0.0,35.13506317138672,1.0,283.1499938964844,284.6369934082031,297.1542053222656,298.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18014.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887332379817962,1.0,0.0,0.0,1.876249313354492,1.8762571811676023,2.348953955788602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.4296875,0.0,240.94583129882807,1895.4371337890625,0.0,256.3217163085937,0.486281007528305,1.0,0.0,3.0,1.0,0.0
17648520,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0462021231651306,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0486530624330043,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0359349846839904,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.0486530624330043,296.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.5085550546646118,0.050000000745058,0.2307891696691513,284.9533996582031,284.95001220703125,297.0733337402344,294.1324462890625,296.92596435546875,296.8124694824219,284.952392578125,1.0,0.1688249707221985,1.0,1.0,0.9787640571594238,1.0,-0.492293119430542,0.2192538231611251,0.273039311170578,0.0594853572547435,0.7245879173278809,0.7245879173278809,0.0,33.8593635559082,25.0,11669.07421875,0.0,35.13506317138672,1.0,283.1499938964844,284.6369934082031,297.1542053222656,298.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18014.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887332379817962,1.0,0.0,0.0,1.876249313354492,1.8762571811676023,2.348953955788602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.4296875,0.0,240.94583129882807,1895.4371337890625,0.0,256.3217163085937,0.486281007528305,1.0,0.0,3.0,1.0,0.0
17648580,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.511378824710846,0.050000000745058,0.046166606247425,296.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.511378824710846,0.050000000745058,0.0486156605184078,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.511378824710846,0.050000000745058,0.0359073616564273,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.511378824710846,0.050000000745058,0.0486156605184078,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.511378824710846,0.050000000745058,0.2306117564439773,284.9517517089844,284.95001220703125,297.1028137207031,294.1480407714844,296.9400634765625,296.8140563964844,284.9511108398437,1.0,0.166985809803009,1.0,1.0,0.9768155217170716,1.0,-0.4919147789478302,0.2191849201917648,0.2727298438549042,0.0593144372105598,0.7242463827133179,0.7242463827133179,0.0,32.907772064208984,25.0,11650.9140625,0.0,34.301517486572266,1.0,283.1499938964844,284.6351318359375,297.1588134765625,298.0735778808594,293.1499938964844,293.1499938964844,283.1499938964844,18027.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890599906444549,1.0,0.0,0.0,1.8754502534866333,1.875458121299744,2.346953493770343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.2021484375,0.0,240.7499389648437,1895.4371337890625,0.0,256.871826171875,0.486138105392456,1.0,0.0,3.0,1.0,0.0
17648640,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5138480067253113,0.050000000745058,0.0461370050907135,296.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5138480067253113,0.050000000745058,0.0485844910144805,296.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5138480067253113,0.050000000745058,0.0358843393623828,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5138480067253113,0.050000000745058,0.0485844910144805,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5138480067253113,0.050000000745058,0.230463907122612,284.9507141113281,284.95001220703125,297.1300048828125,294.1624450683594,296.95330810546875,296.8158874511719,284.9503479003906,1.0,0.165435254573822,1.0,1.0,0.9750168919563292,1.0,-0.4915991127490997,0.2191367447376251,0.2724623680114746,0.0591615177690982,0.7239536046981812,0.7239536046981812,0.0,32.11448669433594,25.0,11636.4033203125,0.0,33.60759353637695,1.0,283.1499938964844,284.6338806152344,297.1645202636719,298.07745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18038.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887501358985901,1.0,0.0,0.0,1.874586582183838,1.874594449996948,2.3447925912023493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.76904296875,0.0,240.5202178955078,1895.4371337890625,0.0,256.35015869140625,0.4859762191772461,1.0,0.0,3.0,1.0,0.0
17648700,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5162013173103333,0.050000000745058,0.0461099781095981,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5162013173103333,0.050000000745058,0.04855602607131,296.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5162013173103333,0.050000000745058,0.0358633175492286,296.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5162013173103333,0.050000000745058,0.04855602607131,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5162013173103333,0.050000000745058,0.2303288877010345,284.9501953125,284.95001220703125,297.1583251953125,294.17742919921875,296.96734619140625,296.8182678222656,284.95001220703125,1.0,0.1640052199363708,1.0,1.0,0.9731432795524596,1.0,-0.491311252117157,0.2191052585840225,0.2722059786319732,0.0590081363916397,0.7237207889556885,0.7237207889556885,0.0,31.38988494873047,25.0,11624.05859375,0.0,32.97452926635742,1.0,283.1499938964844,284.6329650878906,297.173095703125,298.0836486816406,293.1499938964844,293.1499938964844,283.1499938964844,18042.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878499567508697,1.0,0.0,0.0,1.8736518621444704,1.8736597299575808,2.3424546213846045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.73046875,0.0,240.2481689453125,1895.4371337890625,0.0,254.8377380371093,0.4857898950576782,1.0,0.0,3.0,1.0,0.0
17648760,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5183860659599304,0.050000000745058,0.0460858531296253,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5183860659599304,0.050000000745058,0.0485306233167648,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5183860659599304,0.050000000745058,0.0358445532619953,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5183860659599304,0.050000000745058,0.0485306233167648,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5183860659599304,0.050000000745058,0.2302083820104599,284.9499816894531,284.95001220703125,297.1866760253906,294.1923828125,296.9815673828125,296.8209533691406,284.9499206542969,1.0,0.162716656923294,1.0,1.0,0.971274197101593,1.0,-0.4910541176795959,0.2190878242254257,0.271966278553009,0.0588593073189258,0.7235857248306274,0.7235857248306274,0.0,30.74292755126953,25.0,11613.794921875,0.0,32.409915924072266,1.0,283.1499938964844,284.6322631835937,297.1842346191406,298.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18041.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867600262165069,1.0,0.0,0.0,1.872840881347656,1.872848629951477,2.3404271587423866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.970703125,0.0,239.9916839599609,1895.4371337890625,0.0,253.01272583007807,0.4856179058551788,1.0,0.0,3.0,1.0,0.0
17648820,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.046044897288084,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0484874956309795,296.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0358126983046531,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0484874956309795,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.2300038039684295,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0105285644531,296.8271789550781,284.9501037597656,1.0,0.1605018526315689,1.0,1.0,0.9675360918045044,1.0,-0.4906176030635834,0.2190891355276107,0.2715284824371338,0.0585730001330375,0.72361159324646,0.72361159324646,0.0,29.643949508666992,25.0,11598.6298828125,0.0,31.45216560363769,1.0,283.1499938964844,284.6310729980469,297.2123107910156,298.1174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18025.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846829831600189,1.0,0.0,0.0,1.87188732624054,1.87189519405365,2.338044708949383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5732421875,0.0,239.63417053222656,1895.4371337890625,0.0,249.5531005859375,0.4853876531124115,1.0,0.0,3.0,1.0,0.0
17648880,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.046044897288084,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0484874956309795,296.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0358126983046531,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.0484874956309795,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5222892165184021,0.050000000745058,0.2300038039684295,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0105285644531,296.8271789550781,284.9501037597656,1.0,0.1605018526315689,1.0,1.0,0.9675360918045044,1.0,-0.4906176030635834,0.2190891355276107,0.2715284824371338,0.0585730001330375,0.72361159324646,0.72361159324646,0.0,29.643949508666992,25.0,11598.6298828125,0.0,31.45216560363769,1.0,283.1499938964844,284.6310729980469,297.2123107910156,298.1174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18025.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846829831600189,1.0,0.0,0.0,1.87188732624054,1.87189519405365,2.338044708949383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5732421875,0.0,239.63417053222656,1895.4371337890625,0.0,249.5531005859375,0.4853876531124115,1.0,0.0,3.0,1.0,0.0
17648940,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0460123270750045,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0484531968832016,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0357873663306236,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0484531968832016,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.2298411130905151,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.0399780273437,296.8342590332031,284.950439453125,1.0,0.15871462225914,1.0,1.0,0.9637979865074158,1.0,-0.4902705252170563,0.2191319912672042,0.2711385190486908,0.0583007782697677,0.7239812016487122,0.7239812016487122,0.0,28.76913070678711,25.0,11589.5908203125,0.0,30.690996170043945,1.0,283.1499938964844,284.6297912597656,297.2445983886719,298.1482238769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832438588142395,1.0,0.0,0.0,1.87207555770874,1.8720834255218504,2.338514946131909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.3505859375,0.0,239.5928497314453,1895.4371337890625,0.0,247.1695709228516,0.485377699136734,1.0,0.0,3.0,1.0,0.0
17649000,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0460123270750045,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0484531968832016,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0357873663306236,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.0484531968832016,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5255792737007141,0.050000000745058,0.2298411130905151,284.9503479003906,284.95001220703125,297.29998779296875,294.25201416015625,297.0399780273437,296.8342590332031,284.950439453125,1.0,0.15871462225914,1.0,1.0,0.9637979865074158,1.0,-0.4902705252170563,0.2191319912672042,0.2711385190486908,0.0583007782697677,0.7239812016487122,0.7239812016487122,0.0,28.76913070678711,25.0,11589.5908203125,0.0,30.690996170043945,1.0,283.1499938964844,284.6297912597656,297.2445983886719,298.1482238769531,293.1499938964844,293.1499938964844,283.1499938964844,17999.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832438588142395,1.0,0.0,0.0,1.87207555770874,1.8720834255218504,2.338514946131909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.3505859375,0.0,239.5928497314453,1895.4371337890625,0.0,247.1695709228516,0.485377699136734,1.0,0.0,3.0,1.0,0.0
17649060,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0459862016141414,296.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0484256856143474,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0357670448720455,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0484256856143474,296.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.2297105938196182,284.95068359375,284.95001220703125,297.3566589355469,294.2816772460937,297.06982421875,296.84197998046875,284.95074462890625,1.0,0.1572632044553756,1.0,1.0,0.9600684642791748,1.0,-0.4899921119213104,0.2192067354917526,0.2707853615283966,0.0580403916537761,0.7245678305625916,0.7245678305625916,0.0,28.06660270690918,25.0,11585.0791015625,0.0,30.080530166625977,1.0,283.1499938964844,284.6282653808594,297.2773742675781,298.1807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824608325958252,1.0,0.0,0.0,1.8733253479003904,1.873333096504212,2.341638207781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.03857421875,0.0,239.8799743652344,1895.4371337890625,0.0,245.8772735595703,0.4855906367301941,1.0,0.0,3.0,1.0,0.0
17649120,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0459862016141414,296.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0484256856143474,296.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0357670448720455,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.0484256856143474,296.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5283451676368713,0.050000000745058,0.2297105938196182,284.95068359375,284.95001220703125,297.3566589355469,294.2816772460937,297.06982421875,296.84197998046875,284.95074462890625,1.0,0.1572632044553756,1.0,1.0,0.9600684642791748,1.0,-0.4899921119213104,0.2192067354917526,0.2707853615283966,0.0580403916537761,0.7245678305625916,0.7245678305625916,0.0,28.06660270690918,25.0,11585.0791015625,0.0,30.080530166625977,1.0,283.1499938964844,284.6282653808594,297.2773742675781,298.1807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824608325958252,1.0,0.0,0.0,1.8733253479003904,1.873333096504212,2.341638207781216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.03857421875,0.0,239.8799743652344,1895.4371337890625,0.0,245.8772735595703,0.4855906367301941,1.0,0.0,3.0,1.0,0.0
17649180,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0459651947021484,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0484035648405551,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0357507057487964,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0484035648405551,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.2296056598424911,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0999450683594,296.8501281738281,284.9509582519531,1.0,0.1560838371515274,1.0,1.0,0.9563388824462892,1.0,-0.489768236875534,0.2193068265914917,0.2704614102840423,0.0577910467982292,0.725285530090332,0.725285530090332,0.0,27.5009708404541,25.0,11584.0439453125,0.0,29.58954811096192,1.0,283.1499938964844,284.6264953613281,297.3090209960937,298.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17951.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820746839046478,1.0,0.0,0.0,1.875434756278992,1.875442624092102,2.346914698136971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.9638671875,0.0,240.4505310058593,1895.4371337890625,0.0,245.2411193847656,0.4859932661056518,1.0,0.0,3.0,1.0,0.0
17649240,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0459651947021484,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0484035648405551,296.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0357507057487964,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.0484035648405551,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.530655026435852,0.050000000745058,0.2296056598424911,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0999450683594,296.8501281738281,284.9509582519531,1.0,0.1560838371515274,1.0,1.0,0.9563388824462892,1.0,-0.489768236875534,0.2193068265914917,0.2704614102840423,0.0577910467982292,0.725285530090332,0.725285530090332,0.0,27.5009708404541,25.0,11584.0439453125,0.0,29.58954811096192,1.0,283.1499938964844,284.6264953613281,297.3090209960937,298.2128601074219,293.1499938964844,293.1499938964844,283.1499938964844,17951.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820746839046478,1.0,0.0,0.0,1.875434756278992,1.875442624092102,2.346914698136971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.9638671875,0.0,240.4505310058593,1895.4371337890625,0.0,245.2411193847656,0.4859932661056518,1.0,0.0,3.0,1.0,0.0
17649300,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5316543579101562,0.050000000745058,0.0459563210606575,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5316543579101562,0.050000000745058,0.0483942218124866,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5316543579101562,0.050000000745058,0.0357438065111637,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5316543579101562,0.050000000745058,0.0483942218124866,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5316543579101562,0.050000000745058,0.2295613437891006,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1150817871094,296.85430908203125,284.9510498046875,1.0,0.1555821448564529,1.0,1.0,0.954474151134491,1.0,-0.4896737039089203,0.2193648666143417,0.2703088521957397,0.0576705075800418,0.7256796360015869,0.7256796360015869,0.0,27.26177215576172,25.0,11584.6103515625,0.0,29.382064819335938,1.0,283.1499938964844,284.62554931640625,297.3243713378906,298.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,17942.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819519281387329,1.0,0.0,0.0,1.8767560720443728,1.876763939857483,2.3502229851146694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.291015625,0.0,240.8263702392578,1895.4371337890625,0.0,245.0390167236328,0.4862546920776367,1.0,0.0,3.0,1.0,0.0
17649360,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5325680375099182,0.050000000745058,0.0459483191370964,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5325680375099182,0.050000000745058,0.0483857952058315,296.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5325680375099182,0.050000000745058,0.0357375815510749,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5325680375099182,0.050000000745058,0.0483857952058315,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5325680375099182,0.050000000745058,0.2295213788747787,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1302795410156,296.8585510253906,284.9511413574219,1.0,0.1551277488470077,1.0,1.0,0.9526122212409972,1.0,-0.4895884394645691,0.2194270938634872,0.2701613306999206,0.0575524345040321,0.7260910272598267,0.7260910272598267,0.0,27.04585266113281,25.0,11585.7431640625,0.0,29.19484519958496,1.0,283.1499938964844,284.6245422363281,297.3394470214844,298.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,17933.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381845474243164,1.0,0.0,0.0,1.878215193748474,1.8782230615615845,2.3538787274901562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.81103515625,0.0,241.2496795654297,1895.4371337890625,0.0,244.8638458251953,0.4865474700927734,1.0,0.0,3.0,1.0,0.0
17649420,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0459345579147338,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0483713001012802,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0357268787920475,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0483713001012802,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.2294526249170303,284.9512023925781,284.95001220703125,297.52667236328125,294.3702392578125,297.1607360839844,296.8671875,284.95123291015625,1.0,0.1543416380882263,1.0,1.0,0.9488884210586548,1.0,-0.4894417524337768,0.219562292098999,0.2698794603347778,0.0573239661753177,0.7269582152366638,0.7269582152366638,0.0,26.67395401000977,25.0,11589.4716796875,0.0,28.8725528717041,1.0,283.1499938964844,284.6224670410156,297.3691711425781,298.2742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17920.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816446959972381,1.0,0.0,0.0,1.881480813026428,1.8814886808395384,2.362071143124922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.37109375,0.0,242.2169342041016,1895.4371337890625,0.0,244.53358459472656,0.4872120916843414,1.0,0.0,3.0,1.0,0.0
