time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0459345579147338,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0483713001012802,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0357268787920475,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.0483713001012802,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5341675877571106,0.050000000745058,0.2294526249170303,284.9512023925781,284.95001220703125,297.52667236328125,294.3702392578125,297.1607360839844,296.8671875,284.95123291015625,1.0,0.1543416380882263,1.0,1.0,0.9488884210586548,1.0,-0.4894417524337768,0.219562292098999,0.2698794603347778,0.0573239661753177,0.7269582152366638,0.7269582152366638,0.0,26.67395401000977,25.0,11589.4716796875,0.0,28.8725528717041,1.0,283.1499938964844,284.6224670410156,297.3691711425781,298.2742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17920.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816446959972381,1.0,0.0,0.0,1.881480813026428,1.8814886808395384,2.362071143124922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.37109375,0.0,242.2169342041016,1895.4371337890625,0.0,244.53358459472656,0.4872120916843414,1.0,0.0,3.0,1.0,0.0
17649540,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0459233969449996,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0483595468103885,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.035718198865652,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0483595468103885,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.2293968796730041,284.9513244628906,284.95001220703125,297.5833435058594,294.39959716796875,297.1913452148437,296.8759765625,284.9513244628906,1.0,0.1536995321512222,1.0,1.0,0.9451645612716676,1.0,-0.4893227815628052,0.219709575176239,0.2696132361888885,0.0571063086390495,0.7278788089752197,0.7278788089752197,0.0,26.37170791625977,25.0,11594.8984375,0.0,28.610790252685547,1.0,283.1499938964844,284.62030029296875,297.3985595703125,298.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17909.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814422190189361,1.0,0.0,0.0,1.885146141052246,1.8851540088653564,2.3712833296940522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.5693359375,0.0,243.3236846923828,1895.4371337890625,0.0,244.2007293701172,0.4879675507545471,1.0,0.0,3.0,1.0,0.0
17649600,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0459233969449996,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0483595468103885,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.035718198865652,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.0483595468103885,296.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5354910492897034,0.050000000745058,0.2293968796730041,284.9513244628906,284.95001220703125,297.5833435058594,294.39959716796875,297.1913452148437,296.8759765625,284.9513244628906,1.0,0.1536995321512222,1.0,1.0,0.9451645612716676,1.0,-0.4893227815628052,0.219709575176239,0.2696132361888885,0.0571063086390495,0.7278788089752197,0.7278788089752197,0.0,26.37170791625977,25.0,11594.8984375,0.0,28.610790252685547,1.0,283.1499938964844,284.62030029296875,297.3985595703125,298.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17909.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814422190189361,1.0,0.0,0.0,1.885146141052246,1.8851540088653564,2.3712833296940522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.5693359375,0.0,243.3236846923828,1895.4371337890625,0.0,244.2007293701172,0.4879675507545471,1.0,0.0,3.0,1.0,0.0
17649660,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0459143184125423,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0483499877154827,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0357111357152462,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0483499877154827,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.2293515354394912,284.9513854980469,284.95001220703125,297.6400146484375,294.4288635253906,297.2220153808594,296.8848876953125,284.951416015625,1.0,0.1531736999750137,1.0,1.0,0.941443920135498,1.0,-0.4892260432243347,0.2198659777641296,0.2693600654602051,0.0568997412919998,0.7288447618484497,0.7288447618484497,0.0,26.12522315979004,25.0,11601.6845703125,0.0,28.39743995666504,1.0,283.1499938964844,284.6180725097656,297.4278564453125,298.3344421386719,293.1499938964844,293.1499938964844,283.1499938964844,17900.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381243348121643,1.0,0.0,0.0,1.8891314268112185,1.8891392946243288,2.3813198879452105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.30419921875,0.0,244.5430908203125,1895.4371337890625,0.0,243.87403869628903,0.4887954294681549,1.0,0.0,3.0,1.0,0.0
17649720,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0459143184125423,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0483499877154827,296.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0357111357152462,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.0483499877154827,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5365853309631348,0.050000000745058,0.2293515354394912,284.9513854980469,284.95001220703125,297.6400146484375,294.4288635253906,297.2220153808594,296.8848876953125,284.951416015625,1.0,0.1531736999750137,1.0,1.0,0.941443920135498,1.0,-0.4892260432243347,0.2198659777641296,0.2693600654602051,0.0568997412919998,0.7288447618484497,0.7288447618484497,0.0,26.12522315979004,25.0,11601.6845703125,0.0,28.39743995666504,1.0,283.1499938964844,284.6180725097656,297.4278564453125,298.3344421386719,293.1499938964844,293.1499938964844,283.1499938964844,17900.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381243348121643,1.0,0.0,0.0,1.8891314268112185,1.8891392946243288,2.3813198879452105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.30419921875,0.0,244.5430908203125,1895.4371337890625,0.0,243.87403869628903,0.4887954294681549,1.0,0.0,3.0,1.0,0.0
17649780,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5371450185775757,0.050000000745058,0.0459097288548946,296.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5371450185775757,0.050000000745058,0.0483451560139656,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5371450185775757,0.050000000745058,0.0357075668871402,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5371450185775757,0.050000000745058,0.0483451560139656,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5371450185775757,0.050000000745058,0.2293286025524139,284.9514465332031,284.95001220703125,297.67401123046875,294.4463806152344,297.240478515625,296.8902587890625,284.9514465332031,1.0,0.1529063433408737,1.0,1.0,0.9392115473747252,1.0,-0.4891771078109741,0.219963327050209,0.2692137658596039,0.0567814819514751,0.7294442057609558,0.7294442057609558,0.0,26.000244140625,25.0,11606.3203125,0.0,28.289306640625,1.0,283.1499938964844,284.61669921875,297.4454040527344,298.3524780273437,293.1499938964844,293.1499938964844,283.1499938964844,17896.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381131649017334,1.0,0.0,0.0,1.8916559219360352,1.8916637897491453,2.387688482485828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.572265625,0.0,245.3220672607422,1895.4371337890625,0.0,243.6906280517578,0.4893222451210022,1.0,0.0,3.0,1.0,0.0
17649840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5374873280525208,0.050000000745058,0.0459069348871707,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5374873280525208,0.050000000745058,0.0483422130346298,296.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5374873280525208,0.050000000745058,0.0357053950428962,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5374873280525208,0.050000000745058,0.0483422130346298,296.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5374873280525208,0.050000000745058,0.2293146550655365,284.9514465332031,284.95001220703125,297.6966552734375,294.4580383300781,297.2527770996094,296.89385986328125,284.95147705078125,1.0,0.1527432799339294,1.0,1.0,0.9377233386039734,1.0,-0.4891473352909088,0.2200292497873306,0.2691181004047394,0.0567049980163574,0.7298504710197449,0.7298504710197449,0.0,25.92414093017578,25.0,11609.5908203125,0.0,28.22347450256348,1.0,283.1499938964844,284.61578369140625,297.4571228027344,298.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17893.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810615837574005,1.0,0.0,0.0,1.8933815956115725,1.8933894634246824,2.3920469516269804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.49072265625,0.0,245.85679626464844,1895.4371337890625,0.0,243.5756225585937,0.48968306183815,1.0,0.0,3.0,1.0,0.0
17649900,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5378761887550354,0.050000000745058,0.0459037795662879,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5378761887550354,0.050000000745058,0.0483388900756835,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5378761887550354,0.050000000745058,0.0357029400765895,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5378761887550354,0.050000000745058,0.0483388900756835,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5378761887550354,0.050000000745058,0.2292988896369934,284.95147705078125,284.95001220703125,297.7250061035156,294.4725952148437,297.2681884765625,296.8983764648437,284.9515075683594,1.0,0.1525584459304809,1.0,1.0,0.9358630180358888,1.0,-0.4891137182712555,0.220112919807434,0.2690007984638214,0.0566121339797973,0.7303667664527893,0.7303667664527893,0.0,25.837974548339844,25.0,11613.90234375,0.0,28.148956298828125,1.0,283.1499938964844,284.6146240234375,297.4717102050781,298.37957763671875,293.1499938964844,293.1499938964844,283.1499938964844,17890.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380979835987091,1.0,0.0,0.0,1.8955925703048704,1.8956005573272705,2.397636933437753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.22900390625,0.0,246.5446319580078,1895.4371337890625,0.0,243.4414520263672,0.4901462197303772,1.0,0.0,3.0,1.0,0.0
17649960,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5382298827171326,0.050000000745058,0.045900922268629,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5382298827171326,0.050000000745058,0.0483358837664127,296.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5382298827171326,0.050000000745058,0.0357007198035717,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5382298827171326,0.050000000745058,0.0483358837664127,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5382298827171326,0.050000000745058,0.2292846143245697,284.9515075683594,284.95001220703125,297.7533264160156,294.48712158203125,297.2836303710937,296.90289306640625,284.9515380859375,1.0,0.1523906290531158,1.0,1.0,0.9340057373046876,1.0,-0.4890832602977752,0.2201974689960479,0.2688857913017273,0.0565224848687648,0.7308909296989441,0.7308909296989441,0.0,25.759838104248047,25.0,11618.4189453125,0.0,28.08139419555664,1.0,283.1499938964844,284.6134338378906,297.486328125,298.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17887.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809046447277069,1.0,0.0,0.0,1.8978527784347528,1.897860765457153,2.403357939328999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.0498046875,0.0,247.2504730224609,1895.4371337890625,0.0,243.31805419921875,0.4906204342842102,1.0,0.0,3.0,1.0,0.0
17650020,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.045896016061306,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0483307130634784,296.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0356969013810157,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0483307130634784,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.2292601019144058,284.9515686035156,284.95001220703125,297.8099975585937,294.5161437988281,297.31451416015625,296.9119873046875,284.9515686035156,1.0,0.1521008908748626,1.0,1.0,0.9302911162376404,1.0,-0.4890309274196625,0.2203686535358429,0.2686622738838196,0.0563535094261169,0.731962263584137,0.731962263584137,0.0,25.625152587890625,25.0,11628.0185546875,0.0,27.964975357055664,1.0,283.1499938964844,284.6110534667969,297.51544189453125,298.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17882.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807733952999115,1.0,0.0,0.0,1.9025108814239504,1.90251886844635,2.415170001768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.91748046875,0.0,248.7129669189453,1895.4371337890625,0.0,243.10275268554688,0.4915997982025146,1.0,0.0,3.0,1.0,0.0
17650080,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.045896016061306,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0483307130634784,296.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0356969013810157,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.0483307130634784,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5388416051864624,0.050000000745058,0.2292601019144058,284.9515686035156,284.95001220703125,297.8099975585937,294.5161437988281,297.31451416015625,296.9119873046875,284.9515686035156,1.0,0.1521008908748626,1.0,1.0,0.9302911162376404,1.0,-0.4890309274196625,0.2203686535358429,0.2686622738838196,0.0563535094261169,0.731962263584137,0.731962263584137,0.0,25.625152587890625,25.0,11628.0185546875,0.0,27.964975357055664,1.0,283.1499938964844,284.6110534667969,297.51544189453125,298.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17882.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807733952999115,1.0,0.0,0.0,1.9025108814239504,1.90251886844635,2.415170001768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.91748046875,0.0,248.7129669189453,1895.4371337890625,0.0,243.10275268554688,0.4915997982025146,1.0,0.0,3.0,1.0,0.0
17650140,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0458920076489448,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0483264960348606,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0356937833130359,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0483264960348606,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.2292400896549224,284.9516296386719,284.95001220703125,297.8666687011719,294.5450744628906,297.3454895019531,296.9211120605469,284.9516296386719,1.0,0.1518629342317581,1.0,1.0,0.926576554775238,1.0,-0.4889882206916809,0.2205418348312378,0.2684463858604431,0.0561983063817024,0.7330611944198608,0.7330611944198608,0.0,25.51473617553711,25.0,11638.2705078125,0.0,27.869571685791016,1.0,283.1499938964844,284.6086730957031,297.54449462890625,298.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17878.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806643486022949,1.0,0.0,0.0,1.907330870628357,1.9073388576507568,2.42742316913791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.04345703125,0.0,250.23634338378903,1895.4371337890625,0.0,242.9239654541016,0.4926154911518097,1.0,0.0,3.0,1.0,0.0
17650200,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0458920076489448,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0483264960348606,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0356937833130359,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.0483264960348606,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5393445491790771,0.050000000745058,0.2292400896549224,284.9516296386719,284.95001220703125,297.8666687011719,294.5450744628906,297.3454895019531,296.9211120605469,284.9516296386719,1.0,0.1518629342317581,1.0,1.0,0.926576554775238,1.0,-0.4889882206916809,0.2205418348312378,0.2684463858604431,0.0561983063817024,0.7330611944198608,0.7330611944198608,0.0,25.51473617553711,25.0,11638.2705078125,0.0,27.869571685791016,1.0,283.1499938964844,284.6086730957031,297.54449462890625,298.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17878.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806643486022949,1.0,0.0,0.0,1.907330870628357,1.9073388576507568,2.42742316913791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.04345703125,0.0,250.23634338378903,1895.4371337890625,0.0,242.9239654541016,0.4926154911518097,1.0,0.0,3.0,1.0,0.0
17650260,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0458887368440628,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0483230501413345,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0356912389397621,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0483230501413345,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.2292237430810928,284.95166015625,284.95001220703125,297.92333984375,294.57391357421875,297.3764953613281,296.9302673339844,284.95166015625,1.0,0.1516673862934112,1.0,1.0,0.9228624105453492,1.0,-0.4889533519744873,0.2207156270742416,0.2682377099990845,0.0560581609606742,0.7341848611831665,0.7341848611831665,0.0,25.42413330078125,25.0,11649.08203125,0.0,27.791318893432617,1.0,283.1499938964844,284.6062316894531,297.57342529296875,298.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805733621120453,1.0,0.0,0.0,1.9122918844223025,1.912299871444702,2.440067135012214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.39013671875,0.0,251.81411743164065,1895.4371337890625,0.0,242.7748107910156,0.4936628639698028,1.0,0.0,3.0,1.0,0.0
17650320,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0458887368440628,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0483230501413345,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0356912389397621,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.0483230501413345,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5397576689720154,0.050000000745058,0.2292237430810928,284.95166015625,284.95001220703125,297.92333984375,294.57391357421875,297.3764953613281,296.9302673339844,284.95166015625,1.0,0.1516673862934112,1.0,1.0,0.9228624105453492,1.0,-0.4889533519744873,0.2207156270742416,0.2682377099990845,0.0560581609606742,0.7341848611831665,0.7341848611831665,0.0,25.42413330078125,25.0,11649.08203125,0.0,27.791318893432617,1.0,283.1499938964844,284.6062316894531,297.57342529296875,298.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805733621120453,1.0,0.0,0.0,1.9122918844223025,1.912299871444702,2.440067135012214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.39013671875,0.0,251.81411743164065,1895.4371337890625,0.0,242.7748107910156,0.4936628639698028,1.0,0.0,3.0,1.0,0.0
17650380,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0458860620856285,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0483202338218688,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0356891602277755,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0483202338218688,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.2292103767395019,284.9516906738281,284.95001220703125,297.9800109863281,294.6026611328125,297.4075927734375,296.9395751953125,284.9516906738281,1.0,0.1515064984560012,1.0,1.0,0.9191482663154602,1.0,-0.4889248311519623,0.2208890169858932,0.2680357992649078,0.0559338703751564,0.7353327870368958,0.7353327870368958,0.0,25.349668502807617,25.0,11660.3896484375,0.0,27.72702980041504,1.0,283.1499938964844,284.6037902832031,297.6022644042969,298.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17871.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380497008562088,1.0,0.0,0.0,1.917380213737488,1.9173883199691768,2.4530697828595294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9326171875,0.0,253.4418029785156,1895.4371337890625,0.0,242.649658203125,0.494738757610321,1.0,0.0,3.0,1.0,0.0
17650440,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0458860620856285,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0483202338218688,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0356891602277755,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.0483202338218688,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5400970578193665,0.050000000745058,0.2292103767395019,284.9516906738281,284.95001220703125,297.9800109863281,294.6026611328125,297.4075927734375,296.9395751953125,284.9516906738281,1.0,0.1515064984560012,1.0,1.0,0.9191482663154602,1.0,-0.4889248311519623,0.2208890169858932,0.2680357992649078,0.0559338703751564,0.7353327870368958,0.7353327870368958,0.0,25.349668502807617,25.0,11660.3896484375,0.0,27.72702980041504,1.0,283.1499938964844,284.6037902832031,297.6022644042969,298.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17871.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380497008562088,1.0,0.0,0.0,1.917380213737488,1.9173883199691768,2.4530697828595294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9326171875,0.0,253.4418029785156,1895.4371337890625,0.0,242.649658203125,0.494738757610321,1.0,0.0,3.0,1.0,0.0
17650500,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5402438640594482,0.050000000745058,0.0458849072456359,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5402438640594482,0.050000000745058,0.0483190193772316,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5402438640594482,0.050000000745058,0.0356882624328136,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5402438640594482,0.050000000745058,0.0483190193772316,296.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5402438640594482,0.050000000745058,0.2292046099901199,284.95172119140625,284.95001220703125,298.0083312988281,294.61700439453125,297.4232177734375,296.9443054199219,284.95172119140625,1.0,0.1514367461204528,1.0,1.0,0.9172911643981934,1.0,-0.4889125227928161,0.2209755182266235,0.2679370045661926,0.055877398699522,0.7359158992767334,0.7359158992767334,0.0,25.317413330078125,25.0,11666.208984375,0.0,27.69919204711914,1.0,283.1499938964844,284.6025390625,297.6166381835937,298.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,17869.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380463570356369,1.0,0.0,0.0,1.9199683666229248,1.9199763536453247,2.4596965886303224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.27001953125,0.0,254.27305603027344,1895.4371337890625,0.0,242.5948486328125,0.4952864348888397,1.0,0.0,3.0,1.0,0.0
17650560,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5403769612312317,0.050000000745058,0.0458838641643524,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5403769612312317,0.050000000745058,0.0483179166913032,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5403769612312317,0.050000000745058,0.0356874503195285,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5403769612312317,0.050000000745058,0.0483179166913032,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5403769612312317,0.050000000745058,0.2291993945837021,284.95172119140625,284.95001220703125,298.0366516113281,294.6313171386719,297.4389343261719,296.94921875,284.9517517089844,1.0,0.1513734459877014,1.0,1.0,0.9154367446899414,1.0,-0.4889014065265655,0.2210612446069717,0.2678401470184326,0.0558257959783077,0.7365066409111023,0.7365066409111023,0.0,25.28815078735352,25.0,11672.1474609375,0.0,27.673938751220703,1.0,283.1499938964844,284.601318359375,297.6309814453125,298.54473876953125,293.1499938964844,293.1499938964844,283.1499938964844,17867.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804331123828888,1.0,0.0,0.0,1.9225881099700928,1.9225962162017824,2.46641349122001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.65576171875,0.0,255.1165313720703,1895.4371337890625,0.0,242.54498291015625,0.4958410263061523,1.0,0.0,3.0,1.0,0.0
17650620,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0458820760250091,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0483160354197025,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0356860570609569,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0483160354197025,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.2291904687881469,284.9517822265625,284.95001220703125,298.09332275390625,294.659912109375,297.4705810546875,296.9593200683594,284.9517822265625,1.0,0.151264414191246,1.0,1.0,0.9117279052734376,1.0,-0.488882303237915,0.2212305665016174,0.2676517367362976,0.0557371899485588,0.7377130389213562,0.7377130389213562,0.0,25.23776626586914,25.0,11684.3857421875,0.0,27.63047409057617,1.0,283.1499938964844,284.59881591796875,297.6596374511719,298.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17864.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803809583187103,1.0,0.0,0.0,1.9279325008392327,1.9279404878616333,2.4801445874800265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.57421875,0.0,256.8434143066406,1895.4371337890625,0.0,242.4595489501953,0.496972918510437,1.0,0.0,3.0,1.0,0.0
17650680,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0458820760250091,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0483160354197025,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0356860570609569,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.0483160354197025,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5406057238578796,0.050000000745058,0.2291904687881469,284.9517822265625,284.95001220703125,298.09332275390625,294.659912109375,297.4705810546875,296.9593200683594,284.9517822265625,1.0,0.151264414191246,1.0,1.0,0.9117279052734376,1.0,-0.488882303237915,0.2212305665016174,0.2676517367362976,0.0557371899485588,0.7377130389213562,0.7377130389213562,0.0,25.23776626586914,25.0,11684.3857421875,0.0,27.63047409057617,1.0,283.1499938964844,284.59881591796875,297.6596374511719,298.5745849609375,293.1499938964844,293.1499938964844,283.1499938964844,17864.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803809583187103,1.0,0.0,0.0,1.9279325008392327,1.9279404878616333,2.4801445874800265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.57421875,0.0,256.8434143066406,1895.4371337890625,0.0,242.4595489501953,0.496972918510437,1.0,0.0,3.0,1.0,0.0
17650740,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0458806119859218,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0483144931495189,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0356849208474159,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0483144931495189,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.2291831523180008,284.9518127441406,284.95001220703125,298.1499938964844,294.6884155273437,297.5023498535156,296.9696655273437,284.9518127441406,1.0,0.1511745750904083,1.0,1.0,0.9080190062522888,1.0,-0.4888666868209839,0.22139772772789,0.2674689888954162,0.055665910243988,0.738944947719574,0.738944947719574,0.0,25.196277618408203,25.0,11697.0,0.0,27.594697952270508,1.0,283.1499938964844,284.5962829589844,297.68817138671875,298.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17861.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803395628929138,1.0,0.0,0.0,1.9333997964859009,1.9334079027175903,2.4942312393250177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.640625,0.0,258.6197204589844,1895.4371337890625,0.0,242.3917388916016,0.4981319606304168,1.0,0.0,3.0,1.0,0.0
17650800,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0458806119859218,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0483144931495189,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0356849208474159,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.0483144931495189,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5407933592796326,0.050000000745058,0.2291831523180008,284.9518127441406,284.95001220703125,298.1499938964844,294.6884155273437,297.5023498535156,296.9696655273437,284.9518127441406,1.0,0.1511745750904083,1.0,1.0,0.9080190062522888,1.0,-0.4888666868209839,0.22139772772789,0.2674689888954162,0.055665910243988,0.738944947719574,0.738944947719574,0.0,25.196277618408203,25.0,11697.0,0.0,27.594697952270508,1.0,283.1499938964844,284.5962829589844,297.68817138671875,298.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17861.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803395628929138,1.0,0.0,0.0,1.9333997964859009,1.9334079027175903,2.4942312393250177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.640625,0.0,258.6197204589844,1895.4371337890625,0.0,242.3917388916016,0.4981319606304168,1.0,0.0,3.0,1.0,0.0
17650860,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0458794012665748,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0483132191002368,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0356839783489704,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0483132191002368,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.2291771173477172,284.95184326171875,284.95001220703125,298.2066650390625,294.7165832519531,297.5341796875,296.9800720214844,284.95184326171875,1.0,0.1510999500751495,1.0,1.0,0.9043098092079164,1.0,-0.4888538122177124,0.2215630412101745,0.2672907710075378,0.0556108020246028,0.7401924133300781,0.7401924133300781,0.0,25.161827087402344,25.0,11709.8486328125,0.0,27.565004348754883,1.0,283.1499938964844,284.5937194824219,297.71649169921875,298.6339416503906,293.1499938964844,293.1499938964844,283.1499938964844,17858.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803298771381378,1.0,0.0,0.0,1.9389629364013672,1.9389710426330569,2.508605803086539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.7841796875,0.0,260.4383544921875,1895.4371337890625,0.0,242.37586975097656,0.4993129372596741,1.0,0.0,3.0,1.0,0.0
17650920,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0458794012665748,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0483132191002368,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0356839783489704,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.0483132191002368,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5409485697746277,0.050000000745058,0.2291771173477172,284.95184326171875,284.95001220703125,298.2066650390625,294.7165832519531,297.5341796875,296.9800720214844,284.95184326171875,1.0,0.1510999500751495,1.0,1.0,0.9043098092079164,1.0,-0.4888538122177124,0.2215630412101745,0.2672907710075378,0.0556108020246028,0.7401924133300781,0.7401924133300781,0.0,25.161827087402344,25.0,11709.8486328125,0.0,27.565004348754883,1.0,283.1499938964844,284.5937194824219,297.71649169921875,298.6339416503906,293.1499938964844,293.1499938964844,283.1499938964844,17858.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803298771381378,1.0,0.0,0.0,1.9389629364013672,1.9389710426330569,2.508605803086539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.7841796875,0.0,260.4383544921875,1895.4371337890625,0.0,242.37586975097656,0.4993129372596741,1.0,0.0,3.0,1.0,0.0
17650980,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410367846488953,0.050000000745058,0.0458787158131599,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410367846488953,0.050000000745058,0.0483124963939189,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410367846488953,0.050000000745058,0.0356834456324577,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410367846488953,0.050000000745058,0.0483124963939189,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410367846488953,0.050000000745058,0.2291736900806427,284.9518737792969,284.95001220703125,298.2452087402344,294.7354736328125,297.5558166503906,296.9871520996094,284.9518737792969,1.0,0.1510571539402008,1.0,1.0,0.901787519454956,1.0,-0.4888465106487274,0.2216764688491821,0.2671700417995453,0.0555780753493309,0.7410447597503662,0.7410447597503662,0.0,25.142066955566406,25.0,11718.6201171875,0.0,27.547983169555664,1.0,283.1499938964844,284.5919494628906,297.7355041503906,298.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17857.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803496360778808,1.0,0.0,0.0,1.9427882432937624,1.942796349525452,2.5185136109939776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.98681640625,0.0,261.696044921875,1895.4371337890625,0.0,242.408203125,0.5001262426376343,1.0,0.0,3.0,1.0,0.0
17651040,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410740971565247,0.050000000745058,0.0458784252405166,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410740971565247,0.050000000745058,0.0483121909201145,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410740971565247,0.050000000745058,0.0356832221150398,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410740971565247,0.050000000745058,0.0483121909201145,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5410740971565247,0.050000000745058,0.2291722446680069,284.9518737792969,284.95001220703125,298.2633361816406,294.7442626953125,297.5660095214844,296.990478515625,284.9518737792969,1.0,0.1510389596223831,1.0,1.0,0.9006005525588989,1.0,-0.4888434112071991,0.2217299491167068,0.2671134769916534,0.0555643439292907,0.7414460182189941,0.7414460182189941,0.0,25.133668899536133,25.0,11722.7470703125,0.0,27.54075050354004,1.0,283.1499938964844,284.59112548828125,297.7443542480469,298.66314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17856.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803631663322449,1.0,0.0,0.0,1.9445958137512207,1.9446039199829104,2.523202340398712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.892578125,0.0,262.2924194335937,1895.4371337890625,0.0,242.4303741455078,0.5005109906196594,1.0,0.0,3.0,1.0,0.0
17651100,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411284565925598,0.050000000745058,0.0458780042827129,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411284565925598,0.050000000745058,0.048311747610569,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411284565925598,0.050000000745058,0.0356828942894935,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411284565925598,0.050000000745058,0.048311747610569,296.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411284565925598,0.050000000745058,0.2291701287031173,284.9518737792969,284.95001220703125,298.2916564941406,294.7579040527344,297.5819396972656,296.99566650390625,284.9518737792969,1.0,0.1510123014450073,1.0,1.0,0.8987459540367126,1.0,-0.4888389110565185,0.2218140214681625,0.2670248746871948,0.0555441305041313,0.7420731782913208,0.7420731782913208,0.0,25.12136650085449,25.0,11729.19140625,0.0,27.53015899658203,1.0,283.1499938964844,284.5898132324219,297.7580871582031,298.6775817871094,293.1499938964844,293.1499938964844,283.1499938964844,17855.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803917169570923,1.0,0.0,0.0,1.94742751121521,1.947435736656189,2.530556173496734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.42138671875,0.0,263.2292175292969,1895.4371337890625,0.0,242.4771423339844,0.501114010810852,1.0,0.0,3.0,1.0,0.0
17651160,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411775708198547,0.050000000745058,0.0458776243031024,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411775708198547,0.050000000745058,0.048311349004507,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411775708198547,0.050000000745058,0.0356825962662696,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411775708198547,0.050000000745058,0.048311349004507,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5411775708198547,0.050000000745058,0.2291682362556457,284.9518737792969,284.95001220703125,298.32000732421875,294.7714538574219,297.5978698730469,297.0008239746094,284.9518737792969,1.0,0.1509881168603897,1.0,1.0,0.8968935608863831,1.0,-0.4888348579406738,0.2218981832265854,0.2669366598129272,0.0555265024304389,0.7427003383636475,0.7427003383636475,0.0,25.11020278930664,25.0,11735.6318359375,0.0,27.520551681518555,1.0,283.1499938964844,284.5885009765625,297.7716979980469,298.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,17855.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804240226745605,1.0,0.0,0.0,1.9502664804458616,1.9502747058868408,2.537939849389659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.93017578125,0.0,264.1714782714844,1895.4371337890625,0.0,242.5301055908203,0.5017191171646118,1.0,0.0,3.0,1.0,0.0
17651220,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0458769835531711,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0483106710016727,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0356820970773696,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0483106710016727,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.2291650176048278,284.9518737792969,284.95001220703125,298.3766784667969,294.7982177734375,297.6297302246094,297.0111083984375,284.9518737792969,1.0,0.1509467959403991,1.0,1.0,0.8931887149810791,1.0,-0.4888280034065246,0.222067192196846,0.2667608261108398,0.0554986521601676,0.7439572811126709,0.7439572811126709,0.0,25.091123580932617,25.0,11748.5166015625,0.0,27.5041446685791,1.0,283.1499938964844,284.5858764648437,297.7984924316406,298.72003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17854.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804864883422851,1.0,0.0,0.0,1.9559653997421265,1.9559736251831048,2.5527936031721765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8984375,0.0,266.0714111328125,1895.4371337890625,0.0,242.6324157714844,0.5029349327087402,1.0,0.0,3.0,1.0,0.0
17651280,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0458769835531711,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0483106710016727,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0356820970773696,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.0483106710016727,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5412604808807373,0.050000000745058,0.2291650176048278,284.9518737792969,284.95001220703125,298.3766784667969,294.7982177734375,297.6297302246094,297.0111083984375,284.9518737792969,1.0,0.1509467959403991,1.0,1.0,0.8931887149810791,1.0,-0.4888280034065246,0.222067192196846,0.2667608261108398,0.0554986521601676,0.7439572811126709,0.7439572811126709,0.0,25.091123580932617,25.0,11748.5166015625,0.0,27.5041446685791,1.0,283.1499938964844,284.5858764648437,297.7984924316406,298.72003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17854.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804864883422851,1.0,0.0,0.0,1.9559653997421265,1.9559736251831048,2.5527936031721765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8984375,0.0,266.0714111328125,1895.4371337890625,0.0,242.6324157714844,0.5029349327087402,1.0,0.0,3.0,1.0,0.0
