time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0458764545619487,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0483101159334182,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0356816872954368,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0483101159334182,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.2291623950004577,284.9518737792969,284.95001220703125,298.4333190917969,294.8246154785156,297.6615905761719,297.0213317871094,284.9518737792969,1.0,0.1509122997522354,1.0,1.0,0.8894839286804199,1.0,-0.4888223707675934,0.2222377508878708,0.2665846049785614,0.0554790422320365,0.7452185750007629,0.7452185750007629,0.0,25.07519149780273,25.0,11761.40625,0.0,27.490455627441406,1.0,283.1499938964844,284.5832824707031,297.82489013671875,298.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17853.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805477023124695,1.0,0.0,0.0,1.9616854190826416,1.9616936445236208,2.567746264503512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.81884765625,0.0,267.98907470703125,1895.4371337890625,0.0,242.7327423095703,0.5041562914848328,1.0,0.0,3.0,1.0,0.0
17651400,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0458764545619487,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0483101159334182,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0356816872954368,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.0483101159334182,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5413286089897156,0.050000000745058,0.2291623950004577,284.9518737792969,284.95001220703125,298.4333190917969,294.8246154785156,297.6615905761719,297.0213317871094,284.9518737792969,1.0,0.1509122997522354,1.0,1.0,0.8894839286804199,1.0,-0.4888223707675934,0.2222377508878708,0.2665846049785614,0.0554790422320365,0.7452185750007629,0.7452185750007629,0.0,25.07519149780273,25.0,11761.40625,0.0,27.490455627441406,1.0,283.1499938964844,284.5832824707031,297.82489013671875,298.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17853.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805477023124695,1.0,0.0,0.0,1.9616854190826416,1.9616936445236208,2.567746264503512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.81884765625,0.0,267.98907470703125,1895.4371337890625,0.0,242.7327423095703,0.5041562914848328,1.0,0.0,3.0,1.0,0.0
17651460,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.045876033604145,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0483096726238727,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0356813594698905,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0483096726238727,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.2291602939367294,284.951904296875,284.95001220703125,298.489990234375,294.85064697265625,297.6934509277344,297.0315246582031,284.951904296875,1.0,0.1508841812610626,1.0,1.0,0.8857795000076294,1.0,-0.4888178706169128,0.2224091291427612,0.266408771276474,0.0554695539176464,0.7464884519577026,0.7464884519577026,0.0,25.06220054626465,25.0,11774.341796875,0.0,27.479307174682617,1.0,283.1499938964844,284.5806579589844,297.85089111328125,298.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17852.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805990219116211,1.0,0.0,0.0,1.967434883117676,1.9674432277679443,2.582820002317021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.7158203125,0.0,269.9265441894531,1895.4371337890625,0.0,242.8168487548828,0.5053847432136536,1.0,0.0,3.0,1.0,0.0
17651520,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.045876033604145,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0483096726238727,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0356813594698905,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.0483096726238727,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5413830280303955,0.050000000745058,0.2291602939367294,284.951904296875,284.95001220703125,298.489990234375,294.85064697265625,297.6934509277344,297.0315246582031,284.951904296875,1.0,0.1508841812610626,1.0,1.0,0.8857795000076294,1.0,-0.4888178706169128,0.2224091291427612,0.266408771276474,0.0554695539176464,0.7464884519577026,0.7464884519577026,0.0,25.06220054626465,25.0,11774.341796875,0.0,27.479307174682617,1.0,283.1499938964844,284.5806579589844,297.85089111328125,298.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17852.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805990219116211,1.0,0.0,0.0,1.967434883117676,1.9674432277679443,2.582820002317021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.7158203125,0.0,269.9265441894531,1895.4371337890625,0.0,242.8168487548828,0.5053847432136536,1.0,0.0,3.0,1.0,0.0
17651580,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0458756908774375,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0483093112707138,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0356810912489891,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0483093112707138,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.2291585803031921,284.951904296875,284.95001220703125,298.5466613769531,294.8764038085937,297.725341796875,297.0416564941406,284.951904296875,1.0,0.1508607119321823,1.0,1.0,0.8820750713348389,1.0,-0.4888142049312591,0.2225820273160934,0.2662321925163269,0.0554686151444911,0.74776691198349,0.74776691198349,0.0,25.05134963989257,25.0,11787.3173828125,0.0,27.470006942749023,1.0,283.1499938964844,284.5780334472656,297.87664794921875,298.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17851.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806453943252563,1.0,0.0,0.0,1.9732123613357544,1.973220705986023,2.598011406007572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.599609375,0.0,271.88336181640625,1895.4371337890625,0.0,242.89288330078125,0.5066197514533997,1.0,0.0,3.0,1.0,0.0
17651640,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0458756908774375,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0483093112707138,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0356810912489891,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.0483093112707138,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414274334907532,0.050000000745058,0.2291585803031921,284.951904296875,284.95001220703125,298.5466613769531,294.8764038085937,297.725341796875,297.0416564941406,284.951904296875,1.0,0.1508607119321823,1.0,1.0,0.8820750713348389,1.0,-0.4888142049312591,0.2225820273160934,0.2662321925163269,0.0554686151444911,0.74776691198349,0.74776691198349,0.0,25.05134963989257,25.0,11787.3173828125,0.0,27.470006942749023,1.0,283.1499938964844,284.5780334472656,297.87664794921875,298.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17851.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806453943252563,1.0,0.0,0.0,1.9732123613357544,1.973220705986023,2.598011406007572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.599609375,0.0,271.88336181640625,1895.4371337890625,0.0,242.89288330078125,0.5066197514533997,1.0,0.0,3.0,1.0,0.0
17651700,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414462089538574,0.050000000745058,0.0458755455911159,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414462089538574,0.050000000745058,0.0483091585338115,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414462089538574,0.050000000745058,0.0356809794902801,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414462089538574,0.050000000745058,0.0483091585338115,296.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5414462089538574,0.050000000745058,0.2291578501462936,284.951904296875,284.95001220703125,298.57501220703125,294.8891906738281,297.74127197265625,297.04669189453125,284.951904296875,1.0,0.150850623846054,1.0,1.0,0.8802228569984436,1.0,-0.488812655210495,0.2226689010858535,0.2661437690258026,0.0554717779159545,0.7484101057052612,0.7484101057052612,0.0,25.046676635742188,25.0,11793.8330078125,0.0,27.466007232666016,1.0,283.1499938964844,284.57672119140625,297.889404296875,298.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17851.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806658685207367,1.0,0.0,0.0,1.9761139154434204,1.976122260093689,2.6056576984956337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.04296875,0.0,272.8698425292969,1895.4371337890625,0.0,242.9264373779297,0.5072402358055115,1.0,0.0,3.0,1.0,0.0
17651760,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414631962776184,0.050000000745058,0.0458754152059555,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414631962776184,0.050000000745058,0.0483090206980705,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414631962776184,0.050000000745058,0.035680878907442,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414631962776184,0.050000000745058,0.0483090206980705,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414631962776184,0.050000000745058,0.2291571944952011,284.9519348144531,284.95001220703125,298.60333251953125,294.90191650390625,297.7572326660156,297.0517272949219,284.9519348144531,1.0,0.1508413553237915,1.0,1.0,0.8783726096153259,1.0,-0.4888112545013428,0.222756028175354,0.2660552263259887,0.0554772280156612,0.7490559220314026,0.7490559220314026,0.0,25.042387008666992,25.0,11800.3681640625,0.0,27.462337493896484,1.0,283.1499938964844,284.5754089355469,297.9021301269531,298.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17850.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806856870651245,1.0,0.0,0.0,1.979023814201355,1.9790321588516235,2.613337244383729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.4892578125,0.0,273.86163330078125,1895.4371337890625,0.0,242.9589233398437,0.5078626275062561,1.0,0.0,3.0,1.0,0.0
17651820,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0458751991391181,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0483087934553623,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0356807112693786,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0483087934553623,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.2291561216115951,284.9519348144531,284.95001220703125,298.6600036621094,294.92724609375,297.78912353515625,297.0617370605469,284.9519348144531,1.0,0.1508256494998932,1.0,1.0,0.8746720552444458,1.0,-0.4888089597225189,0.222930833697319,0.2658781409263611,0.055496335029602,0.7503594160079956,0.7503594160079956,0.0,25.03511619567871,25.0,11813.5693359375,0.0,27.456127166748047,1.0,283.1499938964844,284.57281494140625,297.92742919921875,298.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,17849.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807189464569092,1.0,0.0,0.0,1.984884142875672,1.98489248752594,2.628837307838694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.423828125,0.0,275.8664245605469,1895.4371337890625,0.0,243.01348876953125,0.5091164708137512,1.0,0.0,3.0,1.0,0.0
17651880,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0458751991391181,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0483087934553623,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0356807112693786,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.0483087934553623,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5414912104606628,0.050000000745058,0.2291561216115951,284.9519348144531,284.95001220703125,298.6600036621094,294.92724609375,297.78912353515625,297.0617370605469,284.9519348144531,1.0,0.1508256494998932,1.0,1.0,0.8746720552444458,1.0,-0.4888089597225189,0.222930833697319,0.2658781409263611,0.055496335029602,0.7503594160079956,0.7503594160079956,0.0,25.03511619567871,25.0,11813.5693359375,0.0,27.456127166748047,1.0,283.1499938964844,284.57281494140625,297.92742919921875,298.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,17849.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807189464569092,1.0,0.0,0.0,1.984884142875672,1.98489248752594,2.628837307838694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.423828125,0.0,275.8664245605469,1895.4371337890625,0.0,243.01348876953125,0.5091164708137512,1.0,0.0,3.0,1.0,0.0
17651940,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0458750240504741,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0483086071908474,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0356805734336376,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0483086071908474,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.2291552424430847,284.95196533203125,284.95001220703125,298.7166748046875,294.9524230957031,297.821044921875,297.0717468261719,284.95196533203125,1.0,0.150812417268753,1.0,1.0,0.8709715604782104,1.0,-0.4888070821762085,0.2231077253818512,0.2656993567943573,0.0555234253406524,0.7516736388206482,0.7516736388206482,0.0,25.02897453308105,25.0,11826.857421875,0.0,27.450891494750977,1.0,283.1499938964844,284.5701904296875,297.9525756835937,298.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17848.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807496130466461,1.0,0.0,0.0,1.990781307220459,1.990789771080017,2.644481469360471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.38232421875,0.0,277.894287109375,1895.4371337890625,0.0,243.06375122070312,0.5103788375854492,1.0,0.0,3.0,1.0,0.0
17652000,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0458750240504741,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0483086071908474,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0356805734336376,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.0483086071908474,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5415140986442566,0.050000000745058,0.2291552424430847,284.95196533203125,284.95001220703125,298.7166748046875,294.9524230957031,297.821044921875,297.0717468261719,284.95196533203125,1.0,0.150812417268753,1.0,1.0,0.8709715604782104,1.0,-0.4888070821762085,0.2231077253818512,0.2656993567943573,0.0555234253406524,0.7516736388206482,0.7516736388206482,0.0,25.02897453308105,25.0,11826.857421875,0.0,27.450891494750977,1.0,283.1499938964844,284.5701904296875,297.9525756835937,298.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,17848.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807496130466461,1.0,0.0,0.0,1.990781307220459,1.990789771080017,2.644481469360471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.38232421875,0.0,277.894287109375,1895.4371337890625,0.0,243.06375122070312,0.5103788375854492,1.0,0.0,3.0,1.0,0.0
17652060,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0458748862147331,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0483084619045257,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0356804654002189,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0483084619045257,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.2291545420885086,284.95196533203125,284.95001220703125,298.7733459472656,294.9775085449219,297.8529663085937,297.0816650390625,284.9519958496094,1.0,0.1508015990257263,1.0,1.0,0.8672738075256348,1.0,-0.4888055920600891,0.2232854962348938,0.2655200958251953,0.0555612742900848,0.7530037760734558,0.7530037760734558,0.0,25.0239486694336,25.0,11840.3486328125,0.0,27.446617126464844,1.0,283.1499938964844,284.56756591796875,297.9776306152344,298.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17847.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807753920555115,1.0,0.0,0.0,1.9967325925827024,1.9967410564422607,2.660315772118338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.419921875,0.0,279.9510498046875,1895.4371337890625,0.0,243.1060333251953,0.5116532444953918,1.0,0.0,3.0,1.0,0.0
17652120,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0458748862147331,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0483084619045257,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0356804654002189,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.0483084619045257,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.541532039642334,0.050000000745058,0.2291545420885086,284.95196533203125,284.95001220703125,298.7733459472656,294.9775085449219,297.8529663085937,297.0816650390625,284.9519958496094,1.0,0.1508015990257263,1.0,1.0,0.8672738075256348,1.0,-0.4888055920600891,0.2232854962348938,0.2655200958251953,0.0555612742900848,0.7530037760734558,0.7530037760734558,0.0,25.0239486694336,25.0,11840.3486328125,0.0,27.446617126464844,1.0,283.1499938964844,284.56756591796875,297.9776306152344,298.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,17847.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807753920555115,1.0,0.0,0.0,1.9967325925827024,1.9967410564422607,2.660315772118338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.419921875,0.0,279.9510498046875,1895.4371337890625,0.0,243.1060333251953,0.5116532444953918,1.0,0.0,3.0,1.0,0.0
17652180,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415431261062622,0.050000000745058,0.0458748005330562,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415431261062622,0.050000000745058,0.0483083724975585,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415431261062622,0.050000000745058,0.0356803983449935,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415431261062622,0.050000000745058,0.0483083724975585,296.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415431261062622,0.050000000745058,0.2291541248559951,284.9519958496094,284.95001220703125,298.81640625,294.9965209960937,297.8772277832031,297.0892028808594,284.9519958496094,1.0,0.1507946103811264,1.0,1.0,0.8644635677337646,1.0,-0.4888046979904175,0.223421961069107,0.2653827369213104,0.0555959045886993,0.7540246844291687,0.7540246844291687,0.0,25.02069854736328,25.0,11850.7158203125,0.0,27.44386100769043,1.0,283.1499938964844,284.5655822753906,297.99664306640625,298.9282531738281,293.1499938964844,293.1499938964844,283.1499938964844,17846.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807922899723053,1.0,0.0,0.0,2.0012900829315186,2.001298666000366,2.672474010978476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.33544921875,0.0,281.53326416015625,1895.4371337890625,0.0,243.1337432861328,0.5126296281814575,1.0,0.0,3.0,1.0,0.0
17652240,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415462255477905,0.050000000745058,0.0458747744560241,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415462255477905,0.050000000745058,0.0483083464205265,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415462255477905,0.050000000745058,0.0356803797185421,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415462255477905,0.050000000745058,0.0483083464205265,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415462255477905,0.050000000745058,0.2291540056467056,284.9519958496094,284.95001220703125,298.8299865722656,295.00250244140625,297.8848876953125,297.091552734375,284.9519958496094,1.0,0.1507926285266876,1.0,1.0,0.8635761141777039,1.0,-0.488804429769516,0.2234651446342468,0.2653392851352691,0.0556082502007484,0.7543495297431946,0.7543495297431946,0.0,25.01977157592773,25.0,11854.025390625,0.0,27.44307518005371,1.0,283.1499938964844,284.56494140625,298.00262451171875,298.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,17845.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807972073554992,1.0,0.0,0.0,2.0027377605438232,2.002746105194092,2.676341352980671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.53564453125,0.0,282.0370788574219,1895.4371337890625,0.0,243.1417999267578,0.5129398107528687,1.0,0.0,3.0,1.0,0.0
17652300,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415521264076233,0.050000000745058,0.0458747297525405,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415521264076233,0.050000000745058,0.0483083017170429,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415521264076233,0.050000000745058,0.0356803461909294,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415521264076233,0.050000000745058,0.0483083017170429,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5415521264076233,0.050000000745058,0.2291537821292877,284.9520263671875,284.95001220703125,298.8583374023437,295.0150146484375,297.90087890625,297.09649658203125,284.9520263671875,1.0,0.1507887244224548,1.0,1.0,0.8617272973060608,1.0,-0.4888039529323578,0.223555639386177,0.2652482986450195,0.0556353591382503,0.7550283670425415,0.7550283670425415,0.0,25.017955780029297,25.0,11860.94140625,0.0,27.441539764404297,1.0,283.1499938964844,284.5636291503906,298.01513671875,298.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,17845.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808062970638275,1.0,0.0,0.0,2.005760908126831,2.0057694911956787,2.68442789774781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.12744140625,0.0,283.09136962890625,1895.4371337890625,0.0,243.15673828125,0.5135877728462219,1.0,0.0,3.0,1.0,0.0
17652360,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5415573120117188,0.050000000745058,0.0458746887743473,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5415573120117188,0.050000000745058,0.0483082570135593,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5415573120117188,0.050000000745058,0.035680316388607,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5415573120117188,0.050000000745058,0.0483082570135593,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5415573120117188,0.050000000745058,0.229153573513031,284.9520263671875,284.95001220703125,298.8866577148437,295.02752685546875,297.9168395996094,297.1014099121094,284.9520263671875,1.0,0.1507851928472519,1.0,1.0,0.8598796129226685,1.0,-0.488803505897522,0.2236464470624923,0.2651570737361908,0.0556651018559932,0.7557120323181152,0.7557120323181152,0.0,25.01630592346192,25.0,11867.927734375,0.0,27.44014549255371,1.0,283.1499938964844,284.56231689453125,298.0276184082031,298.9608459472656,293.1499938964844,293.1499938964844,283.1499938964844,17844.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808142244815826,1.0,0.0,0.0,2.008800745010376,2.0088090896606445,2.692570433282526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.75146484375,0.0,284.1540832519531,1895.4371337890625,0.0,243.16973876953125,0.5142393112182617,1.0,0.0,3.0,1.0,0.0
17652420,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0458746254444122,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0483081899583339,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0356802642345428,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0483081899583339,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.2291532605886459,284.9520568847656,284.95001220703125,298.9433288574219,295.0526123046875,297.9488220214844,297.1112060546875,284.9520568847656,1.0,0.1507792025804519,1.0,1.0,0.8561843037605286,1.0,-0.488802820444107,0.2238290756940841,0.2649737596511841,0.0557329282164573,0.7570978403091431,0.7570978403091431,0.0,25.01349830627441,25.0,11882.1884765625,0.0,27.437782287597656,1.0,283.1499938964844,284.5597229003906,298.0527038574219,298.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17842.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808292746543884,1.0,0.0,0.0,2.0149459838867188,2.0149545669555664,2.7090700882581586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.1376953125,0.0,286.3107604980469,1895.4371337890625,0.0,243.19439697265625,0.5155569911003113,1.0,0.0,3.0,1.0,0.0
17652480,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0458746254444122,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0483081899583339,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0356802642345428,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.0483081899583339,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5415657162666321,0.050000000745058,0.2291532605886459,284.9520568847656,284.95001220703125,298.9433288574219,295.0526123046875,297.9488220214844,297.1112060546875,284.9520568847656,1.0,0.1507792025804519,1.0,1.0,0.8561843037605286,1.0,-0.488802820444107,0.2238290756940841,0.2649737596511841,0.0557329282164573,0.7570978403091431,0.7570978403091431,0.0,25.01349830627441,25.0,11882.1884765625,0.0,27.437782287597656,1.0,283.1499938964844,284.5597229003906,298.0527038574219,298.9872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17842.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808292746543884,1.0,0.0,0.0,2.0149459838867188,2.0149545669555664,2.7090700882581586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.1376953125,0.0,286.3107604980469,1895.4371337890625,0.0,243.19439697265625,0.5155569911003113,1.0,0.0,3.0,1.0,0.0
17652540,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0458745770156383,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0483081378042697,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0356802269816398,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0483081378042697,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.2291530072689056,284.9520874023437,284.95001220703125,299.0,295.0777587890625,297.9808044433594,297.1209716796875,284.9520874023437,1.0,0.1507741212844848,1.0,1.0,0.8524889945983887,1.0,-0.4888022840023041,0.224014401435852,0.264787882566452,0.0558092668652534,0.758499801158905,0.758499801158905,0.0,25.0111141204834,25.0,11896.6533203125,0.0,27.43578338623047,1.0,283.1499938964844,284.5570983886719,298.07781982421875,299.013671875,293.1499938964844,293.1499938964844,283.1499938964844,17840.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808386623859405,1.0,0.0,0.0,2.0211498737335205,2.021158456802368,2.725777505929728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.62353515625,0.0,288.4997253417969,1895.4371337890625,0.0,243.2098388671875,0.516887903213501,1.0,0.0,3.0,1.0,0.0
17652600,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0458745770156383,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0483081378042697,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0356802269816398,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.0483081378042697,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5415723323822021,0.050000000745058,0.2291530072689056,284.9520874023437,284.95001220703125,299.0,295.0777587890625,297.9808044433594,297.1209716796875,284.9520874023437,1.0,0.1507741212844848,1.0,1.0,0.8524889945983887,1.0,-0.4888022840023041,0.224014401435852,0.264787882566452,0.0558092668652534,0.758499801158905,0.758499801158905,0.0,25.0111141204834,25.0,11896.6533203125,0.0,27.43578338623047,1.0,283.1499938964844,284.5570983886719,298.07781982421875,299.013671875,293.1499938964844,293.1499938964844,283.1499938964844,17840.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808386623859405,1.0,0.0,0.0,2.0211498737335205,2.021158456802368,2.725777505929728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.62353515625,0.0,288.4997253417969,1895.4371337890625,0.0,243.2098388671875,0.516887903213501,1.0,0.0,3.0,1.0,0.0
17652660,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.045874536037445,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0483080968260765,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0356801971793174,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0483080968260765,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.2291528135538101,284.9521179199219,284.95001220703125,299.0566711425781,295.10308837890625,298.0128173828125,297.13067626953125,284.9521179199219,1.0,0.1507699936628341,1.0,1.0,0.848797082901001,1.0,-0.4888018667697906,0.2242011278867721,0.2646007537841797,0.0558969676494598,0.7599256634712219,0.7599256634712219,0.0,25.009166717529297,25.0,11911.5185546875,0.0,27.434158325195312,1.0,283.1499938964844,284.5544738769531,298.1031188964844,299.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,17838.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808447420597076,1.0,0.0,0.0,2.0274386405944824,2.02744722366333,2.742766298524657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.30859375,0.0,290.73028564453125,1895.4371337890625,0.0,243.2198028564453,0.5182375907897949,1.0,0.0,3.0,1.0,0.0
17652720,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.045874536037445,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0483080968260765,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0356801971793174,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.0483080968260765,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5415772795677185,0.050000000745058,0.2291528135538101,284.9521179199219,284.95001220703125,299.0566711425781,295.10308837890625,298.0128173828125,297.13067626953125,284.9521179199219,1.0,0.1507699936628341,1.0,1.0,0.848797082901001,1.0,-0.4888018667697906,0.2242011278867721,0.2646007537841797,0.0558969676494598,0.7599256634712219,0.7599256634712219,0.0,25.009166717529297,25.0,11911.5185546875,0.0,27.434158325195312,1.0,283.1499938964844,284.5544738769531,298.1031188964844,299.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,17838.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808447420597076,1.0,0.0,0.0,2.0274386405944824,2.02744722366333,2.742766298524657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.30859375,0.0,290.73028564453125,1895.4371337890625,0.0,243.2198028564453,0.5182375907897949,1.0,0.0,3.0,1.0,0.0
17652780,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0458745099604129,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0483080670237541,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0356801748275756,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0483080670237541,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.2291526794433593,284.9521484375,284.95001220703125,299.11334228515625,295.1285705566406,298.0448303222656,297.14031982421875,284.9521484375,1.0,0.1507665812969207,1.0,1.0,0.8451051712036133,1.0,-0.4888015687465668,0.2243904322385788,0.2644111216068268,0.0559942908585071,0.7613740563392639,0.7613740563392639,0.0,25.007553100585938,25.0,11926.720703125,0.0,27.43282127380371,1.0,283.1499938964844,284.5518798828125,298.12860107421875,299.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17836.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808462917804718,1.0,0.0,0.0,2.033808946609497,2.033817768096924,2.7600296448326844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1689453125,0.0,293.00213623046875,1895.4371337890625,0.0,243.2223358154297,0.5196054577827454,1.0,0.0,3.0,1.0,0.0
17652840,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0458745099604129,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0483080670237541,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0356801748275756,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.0483080670237541,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5415809750556946,0.050000000745058,0.2291526794433593,284.9521484375,284.95001220703125,299.11334228515625,295.1285705566406,298.0448303222656,297.14031982421875,284.9521484375,1.0,0.1507665812969207,1.0,1.0,0.8451051712036133,1.0,-0.4888015687465668,0.2243904322385788,0.2644111216068268,0.0559942908585071,0.7613740563392639,0.7613740563392639,0.0,25.007553100585938,25.0,11926.720703125,0.0,27.43282127380371,1.0,283.1499938964844,284.5518798828125,298.12860107421875,299.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,17836.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808462917804718,1.0,0.0,0.0,2.033808946609497,2.033817768096924,2.7600296448326844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1689453125,0.0,293.00213623046875,1895.4371337890625,0.0,243.2223358154297,0.5196054577827454,1.0,0.0,3.0,1.0,0.0
17652900,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.541582465171814,0.050000000745058,0.045874498784542,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.541582465171814,0.050000000745058,0.0483080558478832,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.541582465171814,0.050000000745058,0.0356801636517047,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.541582465171814,0.050000000745058,0.0483080558478832,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.541582465171814,0.050000000745058,0.2291526198387146,284.9521484375,284.95001220703125,299.14166259765625,295.14141845703125,298.060791015625,297.1450500488281,284.9521789550781,1.0,0.1507651209831237,1.0,1.0,0.8432592153549194,1.0,-0.4888014495372772,0.2244858592748642,0.2643156051635742,0.0560471825301647,0.762104868888855,0.762104868888855,0.0,25.00685310363769,25.0,11934.3984375,0.0,27.4322452545166,1.0,283.1499938964844,284.5505676269531,298.1414489746094,299.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17835.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808448910713196,1.0,0.0,0.0,2.0370233058929443,2.037031888961792,2.768760225535516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.14990234375,0.0,294.1534423828125,1895.4371337890625,0.0,243.2200469970703,0.5202959775924683,1.0,0.0,3.0,1.0,0.0
17652960,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5415837168693542,0.050000000745058,0.0458744876086711,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5415837168693542,0.050000000745058,0.0483080446720123,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5415837168693542,0.050000000745058,0.0356801562011241,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5415837168693542,0.050000000745058,0.0483080446720123,296.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5415837168693542,0.050000000745058,0.229152575135231,284.9521789550781,284.95001220703125,299.1700134277344,295.1543273925781,298.0767517089844,297.14971923828125,284.9521789550781,1.0,0.1507637798786163,1.0,1.0,0.8414146304130554,1.0,-0.4888013303279876,0.2245818376541137,0.2642194926738739,0.0561026372015476,0.7628386616706848,0.7628386616706848,0.0,25.00621795654297,25.0,11942.12890625,0.0,27.43172264099121,1.0,283.1499938964844,284.5492553710937,298.1543273925781,299.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,17834.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808418810367584,1.0,0.0,0.0,2.0402536392211914,2.040262460708618,2.77754907074268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.1630859375,0.0,295.3142395019531,1895.4371337890625,0.0,243.2151031494141,0.5209903717041016,1.0,0.0,3.0,1.0,0.0
17653020,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0458744727075099,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0483080297708511,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0356801450252532,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0483080297708511,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.229152500629425,284.95220947265625,284.95001220703125,299.2266540527344,295.1803894042969,298.108642578125,297.158935546875,284.95220947265625,1.0,0.1507614850997924,1.0,1.0,0.8377255201339722,1.0,-0.4888011813163757,0.2247755825519561,0.2640255987644195,0.0562219582498073,0.764319658279419,0.764319658279419,0.0,25.00511741638184,25.0,11957.8564453125,0.0,27.43082427978516,1.0,283.1499938964844,284.546630859375,298.1803894042969,299.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17832.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808328211307525,1.0,0.0,0.0,2.0467679500579834,2.046776533126831,2.79531377600506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.341796875,0.0,297.6654357910156,1895.4371337890625,0.0,243.20022583007807,0.5223914980888367,1.0,0.0,3.0,1.0,0.0
17653080,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0458744727075099,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0483080297708511,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0356801450252532,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.0483080297708511,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5415857434272766,0.050000000745058,0.229152500629425,284.95220947265625,284.95001220703125,299.2266540527344,295.1803894042969,298.108642578125,297.158935546875,284.95220947265625,1.0,0.1507614850997924,1.0,1.0,0.8377255201339722,1.0,-0.4888011813163757,0.2247755825519561,0.2640255987644195,0.0562219582498073,0.764319658279419,0.764319658279419,0.0,25.00511741638184,25.0,11957.8564453125,0.0,27.43082427978516,1.0,283.1499938964844,284.546630859375,298.1803894042969,299.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,17832.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808328211307525,1.0,0.0,0.0,2.0467679500579834,2.046776533126831,2.79531377600506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.341796875,0.0,297.6654357910156,1895.4371337890625,0.0,243.20022583007807,0.5223914980888367,1.0,0.0,3.0,1.0,0.0
17653140,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0458744615316391,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0483080185949802,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0356801375746727,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0483080185949802,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.2291524410247802,284.9522399902344,284.95001220703125,299.2833251953125,295.2068176269531,298.1405029296875,297.16802978515625,284.9522399902344,1.0,0.1507595926523208,1.0,1.0,0.8340363502502441,1.0,-0.4888010621070862,0.2249722927808761,0.2638287544250488,0.0563515610992908,0.7658184766769409,0.7658184766769409,0.0,25.004196166992188,25.0,11973.900390625,0.0,27.430078506469727,1.0,283.1499938964844,284.5440368652344,298.2067565917969,299.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17830.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808143436908722,1.0,0.0,0.0,2.0533461570739746,2.0533547401428223,2.8133106866334856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.70166015625,0.0,300.053466796875,1895.4371337890625,0.0,243.1699066162109,0.5238072872161865,1.0,0.0,3.0,1.0,0.0
