time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0458744615316391,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0483080185949802,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0356801375746727,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.0483080185949802,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.541587233543396,0.050000000745058,0.2291524410247802,284.9522399902344,284.95001220703125,299.2833251953125,295.2068176269531,298.1405029296875,297.16802978515625,284.9522399902344,1.0,0.1507595926523208,1.0,1.0,0.8340363502502441,1.0,-0.4888010621070862,0.2249722927808761,0.2638287544250488,0.0563515610992908,0.7658184766769409,0.7658184766769409,0.0,25.004196166992188,25.0,11973.900390625,0.0,27.430078506469727,1.0,283.1499938964844,284.5440368652344,298.2067565917969,299.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17830.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808143436908722,1.0,0.0,0.0,2.0533461570739746,2.0533547401428223,2.8133106866334856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.70166015625,0.0,300.053466796875,1895.4371337890625,0.0,243.1699066162109,0.5238072872161865,1.0,0.0,3.0,1.0,0.0
17653260,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0458744540810585,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0483080074191093,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0356801301240921,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0483080074191093,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.2291523963212967,284.9522705078125,284.95001220703125,299.3399963378906,295.233642578125,298.1723327636719,297.1769714355469,284.9522705078125,1.0,0.1507580429315567,1.0,1.0,0.8303505778312683,1.0,-0.488800972700119,0.2251714020967483,0.2636295557022095,0.0564927607774734,0.7673447728157043,0.7673447728157043,0.0,25.0034408569336,25.0,11990.4267578125,0.0,27.42947196960449,1.0,283.1499938964844,284.5414428710937,298.2335510253906,299.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,17828.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807906806468963,1.0,0.0,0.0,2.060012102127075,2.060020923614502,2.831606877862214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3349609375,0.0,302.48638916015625,1895.4371337890625,0.0,243.1311187744141,0.5252425074577332,1.0,0.0,3.0,1.0,0.0
17653320,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0458744540810585,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0483080074191093,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0356801301240921,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.0483080074191093,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5415883660316467,0.050000000745058,0.2291523963212967,284.9522705078125,284.95001220703125,299.3399963378906,295.233642578125,298.1723327636719,297.1769714355469,284.9522705078125,1.0,0.1507580429315567,1.0,1.0,0.8303505778312683,1.0,-0.488800972700119,0.2251714020967483,0.2636295557022095,0.0564927607774734,0.7673447728157043,0.7673447728157043,0.0,25.0034408569336,25.0,11990.4267578125,0.0,27.42947196960449,1.0,283.1499938964844,284.5414428710937,298.2335510253906,299.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,17828.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807906806468963,1.0,0.0,0.0,2.060012102127075,2.060020923614502,2.831606877862214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.3349609375,0.0,302.48638916015625,1895.4371337890625,0.0,243.1311187744141,0.5252425074577332,1.0,0.0,3.0,1.0,0.0
17653380,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7407251000404358,0.1181228533387184,0.1033375412225723,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5573393106460571,0.050000000745058,0.0481908470392227,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5573393106460571,0.050000000745058,0.0355935953557491,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5573393106460571,0.050000000745058,0.0481908470392227,296.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5573393106460571,0.050000000745058,0.2285966277122497,284.9917907714844,284.95001220703125,299.3876037597656,295.2565002441406,298.1806945800781,297.1726379394531,285.0458984375,1.0,0.1517115235328674,1.0,1.0,0.827254593372345,1.0,-0.5566684603691101,0.2535275816917419,0.3031408488750458,0.072802610695362,0.7982304692268372,0.7982304692268372,0.0,22.58491897583008,25.0,13159.83984375,0.0,31.19145965576172,1.0,283.1499938964844,284.6438293457031,298.26690673828125,299.2420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17079.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820703327655792,1.0,0.0,0.0,2.0809881687164307,2.0809969902038574,2.88956613303526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.015625,0.0,307.07037353515625,1895.4371337890625,0.0,245.23394775390625,0.5291768312454224,1.0,0.0,3.0,1.0,0.0
17653440,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7460392713546753,0.1163713634014129,0.1055983006954193,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.5575816631317139,0.050000000745058,0.0481891594827175,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.5575816631317139,0.050000000745058,0.0355923473834991,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.5575816631317139,0.050000000745058,0.0481891594827175,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.5575816631317139,0.050000000745058,0.2285886257886886,285.0300598144531,284.95001220703125,299.39666748046875,295.2608947753906,298.1768493652344,297.1614074707031,285.0843505859375,1.0,0.1519075483083725,1.0,1.0,0.8266648650169373,1.0,-0.5593966841697693,0.2546814978122711,0.3047151863574981,0.0735360085964202,0.8301485776901245,0.8301485776901245,0.0,22.566255569458008,25.0,13365.478515625,0.0,31.42152214050293,1.0,283.1499938964844,284.66094970703125,298.2838439941406,299.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,16025.9560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838461637496948,1.0,0.0,0.0,2.109173536300659,2.109182119369507,2.968369585687469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.54736328125,0.0,313.1483764648437,1895.4371337890625,0.0,248.1658172607422,0.5339871644973755,1.0,0.0,3.0,1.0,0.0
17653500,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7400009632110596,0.1130700334906578,0.1037902012467384,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5556619763374329,0.050000000745058,0.0482022948563098,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5556619763374329,0.050000000745058,0.0356020517647266,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5556619763374329,0.050000000745058,0.0482022948563098,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5556619763374329,0.050000000745058,0.2286509275436401,285.1058044433594,284.95001220703125,299.42498779296875,295.2747497558594,298.1732788085937,297.1300048828125,285.1070556640625,1.0,0.1523874700069427,1.0,1.0,0.8248220086097717,1.0,-0.5573575496673584,0.253934383392334,0.3034231662750244,0.0731679424643516,0.9229183197021484,0.9229183197021484,0.0,22.88280487060547,25.0,13592.86328125,0.0,31.534374237060547,1.0,283.1499938964844,284.618896484375,298.3435974121094,299.3819274902344,293.1499938964844,293.1499938964844,283.1499938964844,13341.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931297063827514,1.0,0.0,0.0,2.2312991619110107,2.231307983398437,3.322071506772773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.03076171875,0.0,349.7406616210937,1895.4371337890625,0.0,263.77740478515625,0.5561999678611755,1.0,0.0,3.0,1.0,0.0
17653560,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7342002391815186,0.1120700910687446,0.1019606962800026,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.5539712309837341,0.050000000745058,0.0482141114771366,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.5539712309837341,0.050000000745058,0.0356107763946056,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.5539712309837341,0.050000000745058,0.0482141114771366,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.5539712309837341,0.050000000745058,0.2287069857120514,285.08404541015625,284.95001220703125,299.4533386230469,295.2886962890625,298.1787109375,297.1134033203125,285.06427001953125,1.0,0.1527979373931884,1.0,1.0,0.8233422636985779,1.0,-0.5552664995193481,0.2531583607196808,0.3021081686019897,0.07274030148983,0.9578513503074646,0.9578513503074646,0.0,23.1644287109375,25.0,13587.396484375,0.0,31.60885238647461,1.0,283.1499938964844,284.5550537109375,298.3782653808594,299.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,13138.9306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4033743143081665,1.0,0.0,0.0,2.328110218048096,2.3281195163726807,3.6165994288239744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.06201171875,0.0,390.65765380859375,1895.4371337890625,0.0,281.6440734863281,0.5800414085388184,1.0,0.0,3.0,1.0,0.0
17653620,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7320194244384766,0.1126655638217926,0.1018403694033622,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0482275038957595,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0356206707656383,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0482275038957595,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.2287705242633819,285.0028076171875,284.95001220703125,299.510009765625,295.3170471191406,298.1996459960937,297.10162353515625,284.9895935058594,1.0,0.1535209864377975,1.0,1.0,0.8203827738761902,1.0,-0.5552417039871216,0.2533369958400726,0.3019047379493713,0.0728957876563072,0.9645487070083618,0.9645487070083618,0.0,23.50300407409668,25.0,13627.015625,0.0,31.926387786865234,1.0,283.1499938964844,284.4594116210937,298.3811340332031,299.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,14796.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417054146528244,1.0,0.0,0.0,2.497975349426269,2.497986316680908,4.163606490692473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.41650390625,0.0,480.8733520507813,1895.4371337890625,0.0,306.7625427246094,0.6209185123443604,1.0,0.0,3.0,1.0,0.0
17653680,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7320194244384766,0.1126655638217926,0.1018403694033622,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0482275038957595,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0356206707656383,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.0482275038957595,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5520902276039124,0.050000000745058,0.2287705242633819,285.0028076171875,284.95001220703125,299.510009765625,295.3170471191406,298.1996459960937,297.10162353515625,284.9895935058594,1.0,0.1535209864377975,1.0,1.0,0.8203827738761902,1.0,-0.5552417039871216,0.2533369958400726,0.3019047379493713,0.0728957876563072,0.9645487070083618,0.9645487070083618,0.0,23.50300407409668,25.0,13627.015625,0.0,31.926387786865234,1.0,283.1499938964844,284.4594116210937,298.3811340332031,299.4634704589844,293.1499938964844,293.1499938964844,283.1499938964844,14796.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417054146528244,1.0,0.0,0.0,2.497975349426269,2.497986316680908,4.163606490692473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.41650390625,0.0,480.8733520507813,1895.4371337890625,0.0,306.7625427246094,0.6209185123443604,1.0,0.0,3.0,1.0,0.0
17653740,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7338464260101318,0.114313431084156,0.1031848192214965,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.048235572874546,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.0356266275048255,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.048235572874546,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.2288087904453277,284.9532775878906,284.95001220703125,299.5666809082031,295.3460388183594,298.22479248046875,297.098876953125,284.9452819824219,1.0,0.1541424989700317,1.0,1.0,0.8174232840538025,1.0,-0.556927502155304,0.2542310059070587,0.3026964962482452,0.073478378355503,0.949211061000824,0.949211061000824,0.0,23.72110939025879,25.0,13702.443359375,0.0,32.28920364379883,1.0,283.1499938964844,284.3973083496094,298.3665466308594,299.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,16803.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210029542446136,1.0,0.0,0.0,2.632345676422119,2.6323578357696533,4.623588552021829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6748046875,0.0,564.728271484375,1895.4371337890625,0.0,314.3198547363281,0.6541675329208374,1.0,0.0,3.0,1.0,0.0
17653800,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7338464260101318,0.114313431084156,0.1031848192214965,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.048235572874546,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.0356266275048255,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.048235572874546,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5509746670722961,0.050000000745058,0.2288087904453277,284.9532775878906,284.95001220703125,299.5666809082031,295.3460388183594,298.22479248046875,297.098876953125,284.9452819824219,1.0,0.1541424989700317,1.0,1.0,0.8174232840538025,1.0,-0.556927502155304,0.2542310059070587,0.3026964962482452,0.073478378355503,0.949211061000824,0.949211061000824,0.0,23.72110939025879,25.0,13702.443359375,0.0,32.28920364379883,1.0,283.1499938964844,284.3973083496094,298.3665466308594,299.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,16803.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210029542446136,1.0,0.0,0.0,2.632345676422119,2.6323578357696533,4.623588552021829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.6748046875,0.0,564.728271484375,1895.4371337890625,0.0,314.3198547363281,0.6541675329208374,1.0,0.0,3.0,1.0,0.0
17653860,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7367380261421204,0.1162412241101265,0.1048797369003295,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0482413507997989,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0356308966875076,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0482413507997989,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.2288361936807632,284.9237365722656,284.95001220703125,299.6233215332031,295.3757019042969,298.2514038085937,297.09881591796875,284.9194641113281,1.0,0.1546838581562042,1.0,1.0,0.813893735408783,1.0,-0.5590134263038635,0.2553316056728363,0.3036817908287048,0.0742063969373703,0.920794665813446,0.920794665813446,0.0,23.884735107421875,25.0,13774.7880859375,0.0,32.639583587646484,1.0,283.1499938964844,284.359375,298.37237548828125,299.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18980.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199433028697967,1.0,0.0,0.0,2.72570276260376,2.7257158756256104,4.95735832828359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2353515625,0.0,632.3580932617188,1895.4371337890625,0.0,312.27740478515625,0.6781628131866455,1.0,0.0,3.0,1.0,0.0
17653920,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7367380261421204,0.1162412241101265,0.1048797369003295,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0482413507997989,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0356308966875076,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.0482413507997989,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.5501833558082581,0.050000000745058,0.2288361936807632,284.9237365722656,284.95001220703125,299.6233215332031,295.3757019042969,298.2514038085937,297.09881591796875,284.9194641113281,1.0,0.1546838581562042,1.0,1.0,0.813893735408783,1.0,-0.5590134263038635,0.2553316056728363,0.3036817908287048,0.0742063969373703,0.920794665813446,0.920794665813446,0.0,23.884735107421875,25.0,13774.7880859375,0.0,32.639583587646484,1.0,283.1499938964844,284.359375,298.37237548828125,299.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18980.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199433028697967,1.0,0.0,0.0,2.72570276260376,2.7257158756256104,4.95735832828359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.2353515625,0.0,632.3580932617188,1895.4371337890625,0.0,312.27740478515625,0.6781628131866455,1.0,0.0,3.0,1.0,0.0
17653980,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7400695085525513,0.1182871386408805,0.1066978722810745,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0482456982135772,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0356341078877449,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0482456982135772,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.2288568317890167,284.909423828125,284.95001220703125,299.67999267578125,295.4060974121094,298.2787170410156,297.1000061035156,284.9081726074219,1.0,0.15516297519207,1.0,1.0,0.8103642463684082,1.0,-0.5612343549728394,0.2564961016178131,0.3047382533550262,0.0749832391738891,0.8882012963294983,0.8882012963294983,0.0,24.013425827026367,25.0,13837.392578125,0.0,32.97137451171875,1.0,283.1499938964844,284.3413391113281,298.3978881835937,299.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,21200.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181075096130371,1.0,0.0,0.0,2.776376247406006,2.7763900756835938,5.143396037965431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.4638671875,0.0,676.8671264648438,1895.4371337890625,0.0,308.7641906738281,0.6865367293357849,1.0,0.0,3.0,1.0,0.0
17654040,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7400695085525513,0.1182871386408805,0.1066978722810745,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0482456982135772,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0356341078877449,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.0482456982135772,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5495920181274414,0.050000000745058,0.2288568317890167,284.909423828125,284.95001220703125,299.67999267578125,295.4060974121094,298.2787170410156,297.1000061035156,284.9081726074219,1.0,0.15516297519207,1.0,1.0,0.8103642463684082,1.0,-0.5612343549728394,0.2564961016178131,0.3047382533550262,0.0749832391738891,0.8882012963294983,0.8882012963294983,0.0,24.013425827026367,25.0,13837.392578125,0.0,32.97137451171875,1.0,283.1499938964844,284.3413391113281,298.3978881835937,299.4786071777344,293.1499938964844,293.1499938964844,283.1499938964844,21200.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181075096130371,1.0,0.0,0.0,2.776376247406006,2.7763900756835938,5.143396037965431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.4638671875,0.0,676.8671264648438,1895.4371337890625,0.0,308.7641906738281,0.6865367293357849,1.0,0.0,3.0,1.0,0.0
17654100,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7418594360351562,0.1193470731377601,0.1076399981975555,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.5493568778038025,0.050000000745058,0.0482474341988563,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.5493568778038025,0.050000000745058,0.0356353931128978,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.5493568778038025,0.050000000745058,0.0482474341988563,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.5493568778038025,0.050000000745058,0.2288650572299957,284.9105224609375,284.95001220703125,299.7083435058594,295.42156982421875,298.2925720214844,297.1009521484375,284.9128112792969,1.0,0.1553830057382583,1.0,1.0,0.8085994720458984,1.0,-0.5623806118965149,0.2570957839488983,0.3052848279476166,0.0753860846161842,0.8753909468650818,0.8753909468650818,0.0,24.06702423095703,25.0,13842.712890625,0.0,33.131099700927734,1.0,283.1499938964844,284.3500366210937,298.41357421875,299.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,21629.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173102378845215,1.0,0.0,0.0,2.753991842269897,2.7540056705474854,5.060794023847848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.2958984375,0.0,664.9699096679688,1895.4371337890625,0.0,307.24822998046875,0.6845796704292297,1.0,0.0,3.0,1.0,0.0
17654160,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7437307238578796,0.1204337254166603,0.1086053550243377,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.549156665802002,0.050000000745058,0.0482489168643951,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.549156665802002,0.050000000745058,0.0356364846229553,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.549156665802002,0.050000000745058,0.0482489168643951,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.549156665802002,0.050000000745058,0.2288720905780792,284.91717529296875,284.95001220703125,299.7366638183594,295.437255859375,298.3065795898437,297.1021423339844,284.920654296875,1.0,0.1555922478437423,1.0,1.0,0.8068749308586121,1.0,-0.5635524392127991,0.2577052712440491,0.3058471977710724,0.0757964253425598,0.8678919672966003,0.8678919672966003,0.0,24.114402770996094,25.0,13868.029296875,0.0,33.28775405883789,1.0,283.1499938964844,284.3590087890625,298.4306640625,299.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,21900.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167253077030182,1.0,0.0,0.0,2.7383387088775635,2.738352537155152,5.003428213967709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.10986328125,0.0,656.5943603515625,1895.4371337890625,0.0,306.1398010253906,0.6784809231758118,1.0,0.0,3.0,1.0,0.0
17654220,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7476984858512878,0.1226772293448448,0.1106016784906387,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0482512116432189,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0356381796300411,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0482512116432189,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.2288829684257507,284.93829345703125,284.95001220703125,299.7933349609375,295.46929931640625,298.3348999023437,297.1051025390625,284.9429931640625,1.0,0.1559833437204361,1.0,1.0,0.8034257888793945,1.0,-0.5659687519073486,0.2589593529701233,0.3070094287395477,0.0766461491584777,0.8674812912940979,0.8674812912940979,0.0,24.19295310974121,25.0,13913.029296875,0.0,33.593780517578125,1.0,283.1499938964844,284.3861999511719,298.46630859375,299.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,21247.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161345958709717,1.0,0.0,0.0,2.686563491821289,2.6865768432617188,4.816011482944305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.72216796875,0.0,620.9722900390625,1895.4371337890625,0.0,305.0235290527344,0.6658090353012085,1.0,0.0,3.0,1.0,0.0
17654280,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7476984858512878,0.1226772293448448,0.1106016784906387,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0482512116432189,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0356381796300411,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.0482512116432189,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.5488471388816833,0.050000000745058,0.2288829684257507,284.93829345703125,284.95001220703125,299.7933349609375,295.46929931640625,298.3348999023437,297.1051025390625,284.9429931640625,1.0,0.1559833437204361,1.0,1.0,0.8034257888793945,1.0,-0.5659687519073486,0.2589593529701233,0.3070094287395477,0.0766461491584777,0.8674812912940979,0.8674812912940979,0.0,24.19295310974121,25.0,13913.029296875,0.0,33.593780517578125,1.0,283.1499938964844,284.3861999511719,298.46630859375,299.5478820800781,293.1499938964844,293.1499938964844,283.1499938964844,21247.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161345958709717,1.0,0.0,0.0,2.686563491821289,2.6865768432617188,4.816011482944305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.72216796875,0.0,620.9722900390625,1895.4371337890625,0.0,305.0235290527344,0.6658090353012085,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7519057393074036,0.1249909996986389,0.112666442990303,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0482527948915958,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0356393493711948,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0482527948915958,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.2288904786109924,284.96063232421875,284.95001220703125,299.8500061035156,295.502197265625,298.36358642578125,297.10870361328125,284.9647521972656,1.0,0.156345248222351,1.0,1.0,0.7999767065048218,1.0,-0.5684608817100525,0.2602520883083343,0.3082087635993957,0.0775307416915893,0.8827743530273438,0.8827743530273438,0.0,24.254209518432617,25.0,13973.134765625,0.0,33.89215469360352,1.0,283.1499938964844,284.41015625,298.5025939941406,299.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19892.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162392020225525,1.0,0.0,0.0,2.6479318141937256,2.647944450378418,4.6785029894635954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.52734375,0.0,590.502685546875,1895.4371337890625,0.0,305.22100830078125,0.655121386051178,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7519057393074036,0.1249909996986389,0.112666442990303,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0482527948915958,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0356393493711948,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.0482527948915958,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.5486339926719666,0.050000000745058,0.2288904786109924,284.96063232421875,284.95001220703125,299.8500061035156,295.502197265625,298.36358642578125,297.10870361328125,284.9647521972656,1.0,0.156345248222351,1.0,1.0,0.7999767065048218,1.0,-0.5684608817100525,0.2602520883083343,0.3082087635993957,0.0775307416915893,0.8827743530273438,0.8827743530273438,0.0,24.254209518432617,25.0,13973.134765625,0.0,33.89215469360352,1.0,283.1499938964844,284.41015625,298.5025939941406,299.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19892.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162392020225525,1.0,0.0,0.0,2.6479318141937256,2.647944450378418,4.6785029894635954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.52734375,0.0,590.502685546875,1895.4371337890625,0.0,305.22100830078125,0.655121386051178,1.0,0.0,3.0,1.0,0.0
17654460,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7567794919013977,0.1277035921812057,0.1149770841002464,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.0482533909380435,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.03563978895545,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.0482533909380435,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.2288933098316192,284.9792175292969,284.95001220703125,299.9037170410156,295.5334167480469,298.3930969238281,297.1156311035156,284.982421875,1.0,0.1566879898309707,1.0,1.0,0.7965501546859741,1.0,-0.5712391138076782,0.2616656720638275,0.3095734119415283,0.0785126760601997,0.909170389175415,0.909170389175415,0.0,24.293249130249023,25.0,14046.8310546875,0.0,34.19839859008789,1.0,283.1499938964844,284.4276123046875,298.5375366210937,299.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18391.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170666933059692,1.0,0.0,0.0,2.6265385150909424,2.626550912857056,4.603211039011512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.77783203125,0.0,569.9493408203125,1895.4371337890625,0.0,306.78631591796875,0.6540043950080872,1.0,0.0,3.0,1.0,0.0
17654520,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7567794919013977,0.1277035921812057,0.1149770841002464,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.0482533909380435,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.03563978895545,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.0482533909380435,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.5485527515411377,0.050000000745058,0.2288933098316192,284.9792175292969,284.95001220703125,299.9037170410156,295.5334167480469,298.3930969238281,297.1156311035156,284.982421875,1.0,0.1566879898309707,1.0,1.0,0.7965501546859741,1.0,-0.5712391138076782,0.2616656720638275,0.3095734119415283,0.0785126760601997,0.909170389175415,0.909170389175415,0.0,24.293249130249023,25.0,14046.8310546875,0.0,34.19839859008789,1.0,283.1499938964844,284.4276123046875,298.5375366210937,299.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18391.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170666933059692,1.0,0.0,0.0,2.6265385150909424,2.626550912857056,4.603211039011512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.77783203125,0.0,569.9493408203125,1895.4371337890625,0.0,306.78631591796875,0.6540043950080872,1.0,0.0,3.0,1.0,0.0
17654580,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7623428106307983,0.1306450217962265,0.1175260618329048,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5486330389976501,0.050000000745058,0.0482527762651443,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5486330389976501,0.050000000745058,0.0356393381953239,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5486330389976501,0.050000000745058,0.0482527762651443,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5486330389976501,0.050000000745058,0.2288904041051864,284.9832458496094,284.95001220703125,299.9480895996094,295.558349609375,298.4205322265625,297.1270751953125,284.9830017089844,1.0,0.1569989323616027,1.0,1.0,0.7933977246284485,1.0,-0.5742925405502319,0.2631717026233673,0.3111208379268646,0.0795794874429702,0.931891918182373,0.931891918182373,0.0,24.30446434020996,25.0,14162.9580078125,0.0,34.50616836547852,1.0,283.1499938964844,284.4174499511719,298.5675964355469,299.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18088.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189011454582214,1.0,0.0,0.0,2.672408103942871,2.6724207401275635,4.765395260619698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.89599609375,0.0,595.1248779296875,1895.4371337890625,0.0,310.2790832519531,0.6613809466362,1.0,0.0,3.0,1.0,0.0
17654640,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7628616094589233,0.1309148520231247,0.1177616119384765,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.5486447215080261,0.050000000745058,0.0482526868581771,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.5486447215080261,0.050000000745058,0.0356392711400985,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.5486447215080261,0.050000000745058,0.0482526868581771,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.5486447215080261,0.050000000745058,0.228889986872673,284.983154296875,284.95001220703125,299.95172119140625,295.56036376953125,298.42291259765625,297.12823486328125,284.9828796386719,1.0,0.1570260226726532,1.0,1.0,0.7931236028671265,1.0,-0.57457435131073,0.2633093297481537,0.3112650215625763,0.0796782448887825,0.9336007833480836,0.9336007833480836,0.0,24.30470848083496,25.0,14171.7158203125,0.0,34.53390121459961,1.0,283.1499938964844,284.4166259765625,298.5699157714844,299.66998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190863370895386,1.0,0.0,0.0,2.67574143409729,2.675754308700561,4.777290882884699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.68505859375,0.0,597.0035400390625,1895.4371337890625,0.0,310.6334228515625,0.6651044487953186,1.0,0.0,3.0,1.0,0.0
17654700,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7662151455879211,0.1326473951339721,0.1192783266305923,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.548732340335846,0.050000000745058,0.0482520274817943,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.548732340335846,0.050000000745058,0.0356387831270694,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.548732340335846,0.050000000745058,0.0482520274817943,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.548732340335846,0.050000000745058,0.2288868427276611,284.98046875,284.95001220703125,299.97369384765625,295.5723571777344,298.4376220703125,297.135986328125,284.9786071777344,1.0,0.1571957916021347,1.0,1.0,0.7914102673530579,1.0,-0.5763886570930481,0.2641911804676056,0.3121974468231201,0.0803161635994911,0.9424290060997008,0.9424290060997008,0.0,24.30403518676757,25.0,14246.2734375,0.0,34.710594177246094,1.0,283.1499938964844,284.4041748046875,298.5840759277344,299.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18306.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203910529613495,1.0,0.0,0.0,2.7183704376220703,2.718383550643921,4.93072377594217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.0498046875,0.0,624.0802612304688,1895.4371337890625,0.0,313.1390991210937,0.6724467277526855,1.0,0.0,3.0,1.0,0.0
17654760,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7697527408599854,0.1344596594572067,0.1208701357245445,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5488429665565491,0.050000000745058,0.0482511930167675,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5488429665565491,0.050000000745058,0.0356381684541702,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5488429665565491,0.050000000745058,0.0482511930167675,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5488429665565491,0.050000000745058,0.2288828939199447,284.9761962890625,284.95001220703125,299.994384765625,295.5833740234375,298.4521484375,297.1445617675781,284.9745178222656,1.0,0.1573671400547027,1.0,1.0,0.7897173166275024,1.0,-0.578291654586792,0.2651071548461914,0.3131844997406006,0.0809889137744903,0.9488039016723632,0.9488039016723632,0.0,24.29997062683105,25.0,14303.0966796875,0.0,34.8932991027832,1.0,283.1499938964844,284.395263671875,298.5960693359375,299.7061462402344,293.1499938964844,293.1499938964844,283.1499938964844,18470.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217280447483063,1.0,0.0,0.0,2.7479400634765625,2.747953414916992,5.038576773586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.494140625,0.0,643.3389282226562,1895.4371337890625,0.0,315.72369384765625,0.6822673678398132,1.0,0.0,3.0,1.0,0.0
17654820,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7772639393806458,0.138284832239151,0.124239332973957,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.048249140381813,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.0356366522610187,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.048249140381813,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.228873148560524,284.9655456542969,284.95001220703125,300.0320129394531,295.6026916503906,298.4803771972656,297.16357421875,284.9635925292969,1.0,0.1577161997556686,1.0,1.0,0.7863314151763916,1.0,-0.582316517829895,0.2670259773731231,0.3152905404567718,0.0824329406023025,0.9553298354148864,0.9553298354148864,0.0,24.284496307373047,25.0,14437.31640625,0.0,35.27519989013672,1.0,283.1499938964844,284.37127685546875,298.6160888671875,299.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,19305.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244685471057892,1.0,0.0,0.0,2.8283159732818604,2.828329801559448,5.337638526725641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.27587890625,0.0,699.939208984375,1895.4371337890625,0.0,321.0762939453125,0.7017735838890076,1.0,0.0,3.0,1.0,0.0
17654880,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7772639393806458,0.138284832239151,0.124239332973957,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.048249140381813,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.0356366522610187,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.048249140381813,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.5491164326667786,0.050000000745058,0.228873148560524,284.9655456542969,284.95001220703125,300.0320129394531,295.6026916503906,298.4803771972656,297.16357421875,284.9635925292969,1.0,0.1577161997556686,1.0,1.0,0.7863314151763916,1.0,-0.582316517829895,0.2670259773731231,0.3152905404567718,0.0824329406023025,0.9553298354148864,0.9553298354148864,0.0,24.284496307373047,25.0,14437.31640625,0.0,35.27519989013672,1.0,283.1499938964844,284.37127685546875,298.6160888671875,299.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,19305.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244685471057892,1.0,0.0,0.0,2.8283159732818604,2.828329801559448,5.337638526725641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.27587890625,0.0,699.939208984375,1895.4371337890625,0.0,321.0762939453125,0.7017735838890076,1.0,0.0,3.0,1.0,0.0
17654940,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7852891683578491,0.1423664093017578,0.1278433799743652,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0482466481626033,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0356348119676113,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0482466481626033,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.2288613319396972,284.955078125,284.95001220703125,300.0649719238281,295.6185607910156,298.5074768066406,297.1846618652344,284.9533996582031,1.0,0.1580768674612045,1.0,1.0,0.7829455137252808,1.0,-0.5866191387176514,0.269053041934967,0.3175661265850067,0.0840129479765892,0.9548316597938538,0.9548316597938538,0.0,24.26122665405273,25.0,14572.0556640625,0.0,35.68006896972656,1.0,283.1499938964844,284.3487243652344,298.6315002441406,299.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,20395.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270762503147125,1.0,0.0,0.0,2.907923460006714,2.907938241958618,5.64234028388455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.26708984375,0.0,760.6531372070312,1895.4371337890625,0.0,326.2397766113281,0.7213590741157532,1.0,0.0,3.0,1.0,0.0
17655000,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7852891683578491,0.1423664093017578,0.1278433799743652,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0482466481626033,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0356348119676113,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.0482466481626033,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.549449622631073,0.050000000745058,0.2288613319396972,284.955078125,284.95001220703125,300.0649719238281,295.6185607910156,298.5074768066406,297.1846618652344,284.9533996582031,1.0,0.1580768674612045,1.0,1.0,0.7829455137252808,1.0,-0.5866191387176514,0.269053041934967,0.3175661265850067,0.0840129479765892,0.9548316597938538,0.9548316597938538,0.0,24.26122665405273,25.0,14572.0556640625,0.0,35.68006896972656,1.0,283.1499938964844,284.3487243652344,298.6315002441406,299.7603759765625,293.1499938964844,293.1499938964844,283.1499938964844,20395.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270762503147125,1.0,0.0,0.0,2.907923460006714,2.907938241958618,5.64234028388455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.26708984375,0.0,760.6531372070312,1895.4371337890625,0.0,326.2397766113281,0.7213590741157532,1.0,0.0,3.0,1.0,0.0
