time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7937353253364563,0.1466875970363617,0.1316656321287155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0482438020408153,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0356327071785926,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0482438020408153,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.2288478165864944,284.9466552734375,284.95001220703125,300.0935974121094,295.6312561035156,298.5332946777344,297.2073974609375,284.9455261230469,1.0,0.1584518998861313,1.0,1.0,0.7796067595481873,1.0,-0.5911806225776672,0.2711730599403381,0.3200075626373291,0.085731066763401,0.9494134187698364,0.9494134187698364,0.0,24.23219108581543,25.0,14707.5478515625,0.0,36.10854721069336,1.0,283.1499938964844,284.3296813964844,298.6435241699219,299.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,21628.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295361638069153,1.0,0.0,0.0,2.9816699028015137,2.981685400009156,5.932154181209626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7568359375,0.0,821.135986328125,1895.4371337890625,0.0,331.17529296875,0.7397326827049255,1.0,0.0,3.0,1.0,0.0
17655120,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7937353253364563,0.1466875970363617,0.1316656321287155,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0482438020408153,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0356327071785926,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.0482438020408153,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5498324036598206,0.050000000745058,0.2288478165864944,284.9466552734375,284.95001220703125,300.0935974121094,295.6312561035156,298.5332946777344,297.2073974609375,284.9455261230469,1.0,0.1584518998861313,1.0,1.0,0.7796067595481873,1.0,-0.5911806225776672,0.2711730599403381,0.3200075626373291,0.085731066763401,0.9494134187698364,0.9494134187698364,0.0,24.23219108581543,25.0,14707.5478515625,0.0,36.10854721069336,1.0,283.1499938964844,284.3296813964844,298.6435241699219,299.7810974121094,293.1499938964844,293.1499938964844,283.1499938964844,21628.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295361638069153,1.0,0.0,0.0,2.9816699028015137,2.981685400009156,5.932154181209626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.7568359375,0.0,821.135986328125,1895.4371337890625,0.0,331.17529296875,0.7397326827049255,1.0,0.0,3.0,1.0,0.0
17655180,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8025115132331848,0.1512352973222732,0.1356934607028961,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0482406504452228,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0356303788721561,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0482406504452228,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.228832870721817,284.9410400390625,284.95001220703125,300.1181640625,295.6410522460937,298.557861328125,297.2315368652344,284.9405212402344,1.0,0.1588433384895324,1.0,1.0,0.776267945766449,1.0,-0.5959861278533936,0.273380696773529,0.3226054310798645,0.0875980257987976,0.9412516951560974,0.9412516951560974,0.0,24.19889259338379,25.0,14843.7666015625,0.0,36.56124114990234,1.0,283.1499938964844,284.3146667480469,298.65289306640625,299.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,22921.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319155216217041,1.0,0.0,0.0,3.0474166870117188,3.0474331378936768,6.196650588208286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.89990234375,0.0,878.713623046875,1895.4371337890625,0.0,336.0106811523437,0.7563219666481018,1.0,0.0,3.0,1.0,0.0
17655240,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8025115132331848,0.1512352973222732,0.1356934607028961,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0482406504452228,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0356303788721561,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.0482406504452228,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5502576231956482,0.050000000745058,0.228832870721817,284.9410400390625,284.95001220703125,300.1181640625,295.6410522460937,298.557861328125,297.2315368652344,284.9405212402344,1.0,0.1588433384895324,1.0,1.0,0.776267945766449,1.0,-0.5959861278533936,0.273380696773529,0.3226054310798645,0.0875980257987976,0.9412516951560974,0.9412516951560974,0.0,24.19889259338379,25.0,14843.7666015625,0.0,36.56124114990234,1.0,283.1499938964844,284.3146667480469,298.65289306640625,299.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,22921.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319155216217041,1.0,0.0,0.0,3.0474166870117188,3.0474331378936768,6.196650588208286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.89990234375,0.0,878.713623046875,1895.4371337890625,0.0,336.0106811523437,0.7563219666481018,1.0,0.0,3.0,1.0,0.0
17655300,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8069857954978943,0.1535901427268982,0.1377807557582855,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5504845380783081,0.050000000745058,0.0482389777898788,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5504845380783081,0.050000000745058,0.035629142075777,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5504845380783081,0.050000000745058,0.0482389777898788,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5504845380783081,0.050000000745058,0.2288249284029007,284.93927001953125,284.95001220703125,300.12908935546875,295.6449279785156,298.5697021484375,297.2440795898437,284.9384460449219,1.0,0.1590456366539001,1.0,1.0,0.7745985984802246,1.0,-0.5984760522842407,0.2745144963264465,0.3239615559577942,0.0885901004076004,0.9367462396621704,0.9367462396621704,0.0,24.181007385253903,25.0,14920.1826171875,0.0,36.79677963256836,1.0,283.1499938964844,284.3065185546875,298.6568603515625,299.80767822265625,293.1499938964844,293.1499938964844,283.1499938964844,23690.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331128895282745,1.0,0.0,0.0,3.0853137969970703,3.0853304862976074,6.351729666675965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.5439453125,0.0,913.1400146484376,1895.4371337890625,0.0,338.4673767089844,0.7631014585494995,1.0,0.0,3.0,1.0,0.0
17655360,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8113999962806702,0.1560010910034179,0.1399187743663787,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5507205724716187,0.050000000745058,0.0482372380793094,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5507205724716187,0.050000000745058,0.0356278605759143,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5507205724716187,0.050000000745058,0.0482372380793094,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.5507205724716187,0.050000000745058,0.2288166880607605,284.9383239746094,284.95001220703125,300.1390991210937,295.6481628417969,298.5812683105469,297.2569274902344,284.93829345703125,1.0,0.1592528671026229,1.0,1.0,0.772950291633606,1.0,-0.6010263562202454,0.2756666541099548,0.3253597319126129,0.0896221622824668,0.9322925806045532,0.9322925806045532,0.0,24.16243362426757,25.0,14981.51171875,0.0,37.03891754150391,1.0,283.1499938964844,284.303466796875,298.659912109375,299.8145751953125,293.1499938964844,293.1499938964844,283.1499938964844,24207.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342753291130066,1.0,0.0,0.0,3.104978322982788,3.1049954891204834,6.432954364754551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.81201171875,0.0,932.0747680664062,1895.4371337890625,0.0,340.8676147460937,0.7710241079330444,1.0,0.0,3.0,1.0,0.0
17655420,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8200558423995972,0.1609733700752258,0.1443308144807815,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0482335947453975,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0356251671910285,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0482335947453975,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.2287994027137756,284.9378356933594,284.95001220703125,300.1566772460937,295.6528625488281,298.6036071777344,297.28350830078125,284.938232421875,1.0,0.1596813797950744,1.0,1.0,0.7696537375450134,1.0,-0.606288492679596,0.2780212759971618,0.3282671868801117,0.0918126851320266,0.9239010214805604,0.9239010214805604,0.0,24.123699188232425,25.0,15121.708984375,0.0,37.54180145263672,1.0,283.1499938964844,284.29510498046875,298.66473388671875,299.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,25451.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366633892059326,1.0,0.0,0.0,3.156487226486206,3.15650486946106,6.648158432653872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.58251953125,0.0,982.0437622070312,1895.4371337890625,0.0,345.8464660644531,0.7842908501625061,1.0,0.0,3.0,1.0,0.0
17655480,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8200558423995972,0.1609733700752258,0.1443308144807815,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0482335947453975,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0356251671910285,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.0482335947453975,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5512176752090454,0.050000000745058,0.2287994027137756,284.9378356933594,284.95001220703125,300.1566772460937,295.6528625488281,298.6036071777344,297.28350830078125,284.938232421875,1.0,0.1596813797950744,1.0,1.0,0.7696537375450134,1.0,-0.606288492679596,0.2780212759971618,0.3282671868801117,0.0918126851320266,0.9239010214805604,0.9239010214805604,0.0,24.123699188232425,25.0,15121.708984375,0.0,37.54180145263672,1.0,283.1499938964844,284.29510498046875,298.66473388671875,299.8280944824219,293.1499938964844,293.1499938964844,283.1499938964844,25451.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366633892059326,1.0,0.0,0.0,3.156487226486206,3.15650486946106,6.648158432653872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.58251953125,0.0,982.0437622070312,1895.4371337890625,0.0,345.8464660644531,0.7842908501625061,1.0,0.0,3.0,1.0,0.0
17655540,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8287042379379272,0.1661417782306671,0.1489199846982956,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0482297353446483,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0356223173439502,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0482297353446483,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.2287811040878296,284.9389343261719,284.95001220703125,300.1712646484375,295.6554260253906,298.6249694824219,297.3111572265625,284.9395751953125,1.0,0.1601293981075287,1.0,1.0,0.7663571238517761,1.0,-0.6117613315582275,0.2804373502731323,0.3313239514827728,0.0941845327615737,0.916838526725769,0.916838526725769,0.0,24.08332633972168,25.0,15265.236328125,0.0,38.07006072998047,1.0,283.1499938964844,284.2885437011719,298.66754150390625,299.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,26637.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391026198863983,1.0,0.0,0.0,3.20454740524292,3.2045657634735107,6.852147862446145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.28125,0.0,1030.254150390625,1895.4371337890625,0.0,350.9999084472656,0.7967001795768738,1.0,0.0,3.0,1.0,0.0
17655600,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8287042379379272,0.1661417782306671,0.1489199846982956,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0482297353446483,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0356223173439502,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.0482297353446483,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5517467856407166,0.050000000745058,0.2287811040878296,284.9389343261719,284.95001220703125,300.1712646484375,295.6554260253906,298.6249694824219,297.3111572265625,284.9395751953125,1.0,0.1601293981075287,1.0,1.0,0.7663571238517761,1.0,-0.6117613315582275,0.2804373502731323,0.3313239514827728,0.0941845327615737,0.916838526725769,0.916838526725769,0.0,24.08332633972168,25.0,15265.236328125,0.0,38.07006072998047,1.0,283.1499938964844,284.2885437011719,298.66754150390625,299.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,26637.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391026198863983,1.0,0.0,0.0,3.20454740524292,3.2045657634735107,6.852147862446145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.28125,0.0,1030.254150390625,1895.4371337890625,0.0,350.9999084472656,0.7967001795768738,1.0,0.0,3.0,1.0,0.0
17655660,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8334723711013794,0.1690315902233123,0.1514870077371597,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5520475506782532,0.050000000745058,0.0482275523245334,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5520475506782532,0.050000000745058,0.0356207080185413,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5520475506782532,0.050000000745058,0.0482275523245334,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5520475506782532,0.050000000745058,0.2287707477807998,284.9399108886719,284.95001220703125,300.17803955078125,295.656005859375,298.6361694335937,297.3265686035156,284.9401550292969,1.0,0.1603813469409942,1.0,1.0,0.7645886540412903,1.0,-0.614822506904602,0.2817713320255279,0.3330511450767517,0.0955528318881988,0.9137289524078368,0.9137289524078368,0.0,24.06087303161621,25.0,15351.53125,0.0,38.368045806884766,1.0,283.1499938964844,284.2836303710937,298.6683959960937,299.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,27372.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404636323451996,1.0,0.0,0.0,3.237337350845337,3.237355947494507,6.993091687945707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.0185546875,0.0,1063.44140625,1895.4371337890625,0.0,353.90576171875,0.8022357225418091,1.0,0.0,3.0,1.0,0.0
17655720,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8375424742698669,0.1715068817138672,0.1536862403154373,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5523076057434082,0.050000000745058,0.0482256710529327,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5523076057434082,0.050000000745058,0.03561931848526,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5523076057434082,0.050000000745058,0.0482256710529327,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5523076057434082,0.050000000745058,0.2287618219852447,284.941162109375,284.95001220703125,300.18316650390625,295.6560974121094,298.6453857421875,297.3397521972656,284.9419250488281,1.0,0.1605981588363647,1.0,1.0,0.763102650642395,1.0,-0.6174451112747192,0.282905101776123,0.3345400094985962,0.0967506766319274,0.9117429852485656,0.9117429852485656,0.0,24.04179000854492,25.0,15413.0751953125,0.0,38.6248664855957,1.0,283.1499938964844,284.2831115722656,298.6683959960937,299.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,27739.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415851533412933,1.0,0.0,0.0,3.2510321140289307,3.25105094909668,7.052381647554284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.98486328125,0.0,1077.8975830078125,1895.4371337890625,0.0,356.3170166015625,0.8086519837379456,1.0,0.0,3.0,1.0,0.0
17655780,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8466703295707703,0.177056148648262,0.1586182713508606,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0482214093208313,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0356161668896675,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0482214093208313,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.2287416011095047,284.943603515625,284.95001220703125,300.1927490234375,295.6551208496094,298.6650390625,297.3692321777344,284.94439697265625,1.0,0.1610873192548751,1.0,1.0,0.7598481178283691,1.0,-0.6233255863189697,0.2854169011116028,0.3379087150096893,0.099529854953289,0.9083536863327026,0.9083536863327026,0.0,23.999452590942383,25.0,15565.4296875,0.0,39.20587158203125,1.0,283.1499938964844,284.2776794433594,298.667724609375,299.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,28796.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441276788711548,1.0,0.0,0.0,3.2989931106567383,3.2990126609802246,7.261998007379589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.72900390625,0.0,1127.881591796875,1895.4371337890625,0.0,361.8400573730469,0.8208661675453186,1.0,0.0,3.0,1.0,0.0
17655840,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8466703295707703,0.177056148648262,0.1586182713508606,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0482214093208313,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0356161668896675,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.0482214093208313,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.5528996586799622,0.050000000745058,0.2287416011095047,284.943603515625,284.95001220703125,300.1927490234375,295.6551208496094,298.6650390625,297.3692321777344,284.94439697265625,1.0,0.1610873192548751,1.0,1.0,0.7598481178283691,1.0,-0.6233255863189697,0.2854169011116028,0.3379087150096893,0.099529854953289,0.9083536863327026,0.9083536863327026,0.0,23.999452590942383,25.0,15565.4296875,0.0,39.20587158203125,1.0,283.1499938964844,284.2776794433594,298.667724609375,299.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,28796.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441276788711548,1.0,0.0,0.0,3.2989931106567383,3.2990126609802246,7.261998007379589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.72900390625,0.0,1127.881591796875,1895.4371337890625,0.0,361.8400573730469,0.8208661675453186,1.0,0.0,3.0,1.0,0.0
17655900,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8513555526733398,0.179895132780075,0.1611419171094894,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.5532078742980957,0.050000000745058,0.048219196498394,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.5532078742980957,0.050000000745058,0.0356145352125167,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.5532078742980957,0.050000000745058,0.048219196498394,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.5532078742980957,0.050000000745058,0.2287311106920242,284.9447631835937,284.95001220703125,300.19677734375,295.6540832519531,298.6745910644531,297.3843078613281,284.94488525390625,1.0,0.1613391935825348,1.0,1.0,0.7582208514213562,1.0,-0.6263344287872314,0.2866843640804291,0.33965003490448,0.1010063141584396,0.9072490334510804,0.9072490334510804,0.0,23.97802352905273,25.0,15649.9013671875,0.0,39.505889892578125,1.0,283.1499938964844,284.2726745605469,298.66705322265625,299.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,29450.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454399943351745,1.0,0.0,0.0,3.332225561141968,3.3322455883026123,7.409042837025481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.1259765625,0.0,1162.797119140625,1895.4371337890625,0.0,364.7219848632813,0.8264101147651672,1.0,0.0,3.0,1.0,0.0
17655960,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8561438918113708,0.1827885210514068,0.1637139022350311,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535250902175903,0.050000000745058,0.0482169315218925,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535250902175903,0.050000000745058,0.0356128625571727,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535250902175903,0.050000000745058,0.0482169315218925,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5535250902175903,0.050000000745058,0.2287203669548034,284.9459533691406,284.95001220703125,300.2003479003906,295.6527404785156,298.6840209960937,297.3996887207031,284.9467163085937,1.0,0.161597266793251,1.0,1.0,0.756614089012146,1.0,-0.6294009685516357,0.2879604399204254,0.3414405584335327,0.1025472208857536,0.9065235257148744,0.9065235257148744,0.0,23.956483840942383,25.0,15722.580078125,0.0,39.8137321472168,1.0,283.1499938964844,284.2719421386719,298.6656188964844,299.8658142089844,293.1499938964844,293.1499938964844,283.1499938964844,29820.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467235803604126,1.0,0.0,0.0,3.3494372367858887,3.349457263946533,7.485778610316629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.546875,0.0,1181.35498046875,1895.4371337890625,0.0,367.5617980957031,0.8335815668106079,1.0,0.0,3.0,1.0,0.0
17656020,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865999162197113,0.1887169629335403,0.168981671333313,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.048212181776762,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.0356093533337116,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.048212181776762,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.2286978363990783,284.9482116699219,284.95001220703125,300.2062683105469,295.64923095703125,298.7026062011719,297.431396484375,284.94891357421875,1.0,0.1621289253234863,1.0,1.0,0.7534006237983704,1.0,-0.6356803178787231,0.2905077338218689,0.3451726138591766,0.1058853194117546,0.9061772227287292,0.9061772227287292,0.0,23.91275787353516,25.0,15885.0,0.0,40.45011138916016,1.0,283.1499938964844,284.2658386230469,298.6623229980469,299.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,30813.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493585228919983,1.0,0.0,0.0,3.402623414993286,3.402644157409668,7.725402042524365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4931640625,0.0,1238.7935791015625,1895.4371337890625,0.0,373.4573669433594,0.8468624949455261,1.0,0.0,3.0,1.0,0.0
17656080,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.865999162197113,0.1887169629335403,0.168981671333313,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.048212181776762,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.0356093533337116,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.048212181776762,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5541930198669434,0.050000000745058,0.2286978363990783,284.9482116699219,284.95001220703125,300.2062683105469,295.64923095703125,298.7026062011719,297.431396484375,284.94891357421875,1.0,0.1621289253234863,1.0,1.0,0.7534006237983704,1.0,-0.6356803178787231,0.2905077338218689,0.3451726138591766,0.1058853194117546,0.9061772227287292,0.9061772227287292,0.0,23.91275787353516,25.0,15885.0,0.0,40.45011138916016,1.0,283.1499938964844,284.2658386230469,298.6623229980469,299.8722839355469,293.1499938964844,293.1499938964844,283.1499938964844,30813.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493585228919983,1.0,0.0,0.0,3.402623414993286,3.402644157409668,7.725402042524365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.4931640625,0.0,1238.7935791015625,1895.4371337890625,0.0,373.4573669433594,0.8468624949455261,1.0,0.0,3.0,1.0,0.0
17656140,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8762701749801636,0.194845363497734,0.174427255988121,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.0482069142162799,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.03560546413064,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.0482069142162799,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.2286728471517563,284.95001220703125,284.95001220703125,300.2108764648437,295.6448669433594,298.72039794921875,297.4644470214844,284.9506530761719,1.0,0.1626821756362915,1.0,1.0,0.7501871585845947,1.0,-0.6421688199043274,0.2929130494594574,0.34925577044487,0.1099172756075859,0.9068590998649596,0.9068590998649596,0.0,23.86786842346192,25.0,16051.4580078125,0.0,41.11591720581055,1.0,283.1499938964844,284.2590637207031,298.6581420898437,299.8780822753906,293.1499938964844,293.1499938964844,283.1499938964844,31810.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520370960235595,1.0,0.0,0.0,3.45947790145874,3.45949935913086,7.985726142578642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.541015625,0.0,1301.6434326171875,1895.4371337890625,0.0,379.5433349609375,0.8609445691108704,1.0,0.0,3.0,1.0,0.0
17656200,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8762701749801636,0.194845363497734,0.174427255988121,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.0482069142162799,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.03560546413064,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.0482069142162799,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5549395084381104,0.050000000745058,0.2286728471517563,284.95001220703125,284.95001220703125,300.2108764648437,295.6448669433594,298.72039794921875,297.4644470214844,284.9506530761719,1.0,0.1626821756362915,1.0,1.0,0.7501871585845947,1.0,-0.6421688199043274,0.2929130494594574,0.34925577044487,0.1099172756075859,0.9068590998649596,0.9068590998649596,0.0,23.86786842346192,25.0,16051.4580078125,0.0,41.11591720581055,1.0,283.1499938964844,284.2590637207031,298.6581420898437,299.8780822753906,293.1499938964844,293.1499938964844,283.1499938964844,31810.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520370960235595,1.0,0.0,0.0,3.45947790145874,3.45949935913086,7.985726142578642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.541015625,0.0,1301.6434326171875,1895.4371337890625,0.0,379.5433349609375,0.8609445691108704,1.0,0.0,3.0,1.0,0.0
17656260,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8847709894180298,0.1998824924230575,0.1789125055074691,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5556028485298157,0.050000000745058,0.0482022687792778,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5556028485298157,0.050000000745058,0.0356020294129848,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5556028485298157,0.050000000745058,0.0482022687792778,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5556028485298157,0.050000000745058,0.2286508083343505,284.9511108398437,284.95001220703125,300.2138366699219,295.640869140625,298.7338562011719,297.49176025390625,284.9514465332031,1.0,0.1631422042846679,1.0,1.0,0.7476388216018677,1.0,-0.6475096344947815,0.2946760952472687,0.3528335690498352,0.1137817651033401,0.907967209815979,0.907967209815979,0.0,23.832002639770508,25.0,16189.0615234375,0.0,41.67130279541016,1.0,283.1499938964844,284.2523498535156,298.6543273925781,299.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,32677.986328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454208642244339,1.0,0.0,0.0,3.510751962661743,3.5107741355896,8.224199063988635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.220703125,0.0,1359.7886962890625,1895.4371337890625,0.0,384.5475158691406,0.8706410527229309,1.0,0.0,3.0,1.0,0.0
17656320,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8868894577026367,0.2011358886957168,0.1800296455621719,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5557740926742554,0.050000000745058,0.0482010729610919,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5557740926742554,0.050000000745058,0.0356011465191841,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5557740926742554,0.050000000745058,0.0482010729610919,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5557740926742554,0.050000000745058,0.2286451309919357,284.9515686035156,284.95001220703125,300.2144775390625,295.63983154296875,298.737060546875,297.4985656738281,284.9521179199219,1.0,0.1632577031850814,1.0,1.0,0.7470114231109619,1.0,-0.64883953332901,0.2950861752033233,0.353753387928009,0.1148198843002319,0.9084967374801636,0.9084967374801636,0.0,23.823375701904297,25.0,16220.08203125,0.0,41.81079864501953,1.0,283.1499938964844,284.2518005371094,298.6531982421875,299.8832092285156,293.1499938964844,293.1499938964844,283.1499938964844,32800.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454728215932846,1.0,0.0,0.0,3.5190305709838867,3.519052743911743,8.263030508715019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.61767578125,0.0,1369.201904296875,1895.4371337890625,0.0,385.7543029785156,0.8756021857261658,1.0,0.0,3.0,1.0,0.0
17656380,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8976850509643555,0.207527756690979,0.1857334673404693,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.048194769769907,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.0355964936316013,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.048194769769907,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.2286152392625808,284.9525451660156,284.95001220703125,300.21746826171875,295.6344299316406,298.7527160644531,297.5333557128906,284.9530029296875,1.0,0.1638533174991607,1.0,1.0,0.7438356280326843,1.0,-0.6556291580200195,0.2970283627510071,0.3586008250713348,0.1205338537693023,0.9105653166770936,0.9105653166770936,0.0,23.781219482421875,25.0,16389.904296875,0.0,42.53046798706055,1.0,283.1499938964844,284.243896484375,298.6477966308594,299.88787841796875,293.1499938964844,293.1499938964844,283.04998779296875,33821.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574154019355774,1.0,0.0,0.0,3.5816030502319336,3.581625938415528,8.559495654480997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.45458984375,0.0,1442.4056396484375,1895.4371337890625,0.0,392.0550537109375,0.889939546585083,1.0,0.0,3.0,1.0,0.0
17656440,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8976850509643555,0.207527756690979,0.1857334673404693,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.048194769769907,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.0355964936316013,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.048194769769907,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5566823482513428,0.050000000745058,0.2286152392625808,284.9525451660156,284.95001220703125,300.21746826171875,295.6344299316406,298.7527160644531,297.5333557128906,284.9530029296875,1.0,0.1638533174991607,1.0,1.0,0.7438356280326843,1.0,-0.6556291580200195,0.2970283627510071,0.3586008250713348,0.1205338537693023,0.9105653166770936,0.9105653166770936,0.0,23.781219482421875,25.0,16389.904296875,0.0,42.53046798706055,1.0,283.1499938964844,284.243896484375,298.6477966308594,299.88787841796875,293.1499938964844,293.1499938964844,283.04998779296875,33821.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574154019355774,1.0,0.0,0.0,3.5816030502319336,3.581625938415528,8.559495654480997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.45458984375,0.0,1442.4056396484375,1895.4371337890625,0.0,392.0550537109375,0.889939546585083,1.0,0.0,3.0,1.0,0.0
17656500,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9030756950378418,0.2107158601284027,0.1886021494865417,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.5571505427360535,0.050000000745058,0.0481915399432182,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.5571505427360535,0.050000000745058,0.0355941094458103,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.5571505427360535,0.050000000745058,0.0481915399432182,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.5571505427360535,0.050000000745058,0.2285999208688736,284.9271240234375,284.95001220703125,300.21881103515625,295.63165283203125,298.7603759765625,297.5509338378906,284.9061889648437,1.0,0.1641577333211898,1.0,1.0,0.7422477602958679,1.0,-0.659042477607727,0.2979417741298675,0.3611007034778595,0.1235940232872963,0.8918188214302063,0.8918188214302063,0.0,23.76184844970703,25.0,16649.697265625,0.0,42.89786529541016,1.0,283.0662841796875,284.1773376464844,298.66973876953125,299.9505615234375,293.1499938964844,293.1499938964844,283.04998779296875,35005.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624580144882202,1.0,0.0,0.0,3.603881597518921,3.603904962539673,8.666312396599096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1572265625,0.0,1475.115966796875,1895.4371337890625,0.0,404.1532897949219,0.8936684727668762,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9085069298744202,0.2138285040855407,0.1914192736148834,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.5576038956642151,0.050000000745058,0.048188429325819,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.5576038956642151,0.050000000745058,0.0355918109416961,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.5576038956642151,0.050000000745058,0.048188429325819,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.5576038956642151,0.050000000745058,0.2285851687192917,284.88836669921875,284.95001220703125,300.2201232910156,295.62890625,298.7678527832031,297.5683898925781,284.8837890625,1.0,0.1644653975963592,1.0,1.0,0.7406671047210693,1.0,-0.6623956561088562,0.2987971901893616,0.3635984659194946,0.126739040017128,0.8507310152053833,0.8507310152053833,0.0,23.7467098236084,25.0,16636.63671875,0.0,43.26544570922852,1.0,283.0525207519531,284.1705322265625,298.6612243652344,299.9306945800781,293.1499938964844,293.1499938964844,283.1499938964844,37832.94921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655643403530121,1.0,0.0,0.0,3.5518274307250977,3.5518507957458496,8.417769095103722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.50439453125,0.0,1440.010498046875,1895.4371337890625,0.0,411.7896728515625,0.8818714618682861,1.0,0.0,3.0,1.0,0.0
17656620,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.92018061876297,0.2203710079193115,0.1971604377031326,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.0481819882988929,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.035587053745985,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.0481819882988929,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.2285546064376831,284.9745483398437,284.95001220703125,300.2228088378906,295.6235046386719,298.78399658203125,297.6051330566406,284.98614501953125,1.0,0.165091872215271,1.0,1.0,0.7375058531761169,1.0,-0.6692282557487488,0.30056032538414,0.3686679601669311,0.1331510096788406,0.8900759220123291,0.8900759220123291,0.0,23.71429252624512,25.0,16662.71484375,0.0,44.01998519897461,1.0,283.1471252441406,284.28131103515625,298.6085510253906,299.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,34881.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605363607406616,1.0,0.0,0.0,3.508946895599365,3.508969306945801,8.215744173867279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.7470703125,0.0,1373.786376953125,1895.4371337890625,0.0,399.4999084472656,0.8704216480255127,1.0,0.0,3.0,1.0,0.0
17656680,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.92018061876297,0.2203710079193115,0.1971604377031326,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.0481819882988929,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.035587053745985,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.0481819882988929,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.5585489869117737,0.050000000745058,0.2285546064376831,284.9745483398437,284.95001220703125,300.2228088378906,295.6235046386719,298.78399658203125,297.6051330566406,284.98614501953125,1.0,0.165091872215271,1.0,1.0,0.7375058531761169,1.0,-0.6692282557487488,0.30056032538414,0.3686679601669311,0.1331510096788406,0.8900759220123291,0.8900759220123291,0.0,23.71429252624512,25.0,16662.71484375,0.0,44.01998519897461,1.0,283.1471252441406,284.28131103515625,298.6085510253906,299.8531188964844,293.1499938964844,293.1499938964844,283.1499938964844,34881.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605363607406616,1.0,0.0,0.0,3.508946895599365,3.508969306945801,8.215744173867279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.7470703125,0.0,1373.786376953125,1895.4371337890625,0.0,399.4999084472656,0.8704216480255127,1.0,0.0,3.0,1.0,0.0
17656740,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9843424558639526,0.2275451719760894,0.2032557278871536,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8423039317131042,0.1420634984970092,0.1364547312259674,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.0354339070618152,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.0479746423661708,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.2275710552930832,285.15301513671875,284.95001220703125,300.2258605957031,295.61846923828125,298.7852478027344,297.594970703125,285.1641540527344,1.0,0.168396458029747,1.0,1.0,0.7343445420265198,1.0,-0.7808549404144287,0.352669209241867,0.4281857311725616,0.157767504453659,1.0,1.0,0.0,19.4680118560791,25.0,19205.5546875,0.0,52.89409255981445,1.0,283.1499328613281,284.40740966796875,298.6842346191406,300.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,30122.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716679453849792,1.0,0.0,0.0,3.655446767807007,3.6554696559906006,8.91608522124443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.60009765625,0.0,1495.1954345703125,1895.4371337890625,0.0,427.2185974121094,0.9042442440986632,1.0,0.0,3.0,1.0,0.0
17656800,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9843424558639526,0.2275451719760894,0.2032557278871536,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8423039317131042,0.1420634984970092,0.1364547312259674,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.0354339070618152,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.0479746423661708,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5945972204208374,0.050000000745058,0.2275710552930832,285.15301513671875,284.95001220703125,300.2258605957031,295.61846923828125,298.7852478027344,297.594970703125,285.1641540527344,1.0,0.168396458029747,1.0,1.0,0.7343445420265198,1.0,-0.7808549404144287,0.352669209241867,0.4281857311725616,0.157767504453659,1.0,1.0,0.0,19.4680118560791,25.0,19205.5546875,0.0,52.89409255981445,1.0,283.1499328613281,284.40740966796875,298.6842346191406,300.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,30122.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716679453849792,1.0,0.0,0.0,3.655446767807007,3.6554696559906006,8.91608522124443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.60009765625,0.0,1495.1954345703125,1895.4371337890625,0.0,427.2185974121094,0.9042442440986632,1.0,0.0,3.0,1.0,0.0
17656860,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9852306246757508,0.2344479411840438,0.2096111327409744,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8287040591239929,0.139769822359085,0.133162036538124,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.035456757992506,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.0480055846273899,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.2277178168296814,285.1469116210937,284.95001220703125,300.2295837402344,295.6140441894531,298.781005859375,297.5902709960937,285.1439514160156,1.0,0.1706339120864868,1.0,1.0,0.732433557510376,1.0,-0.7847867608070374,0.3532743752002716,0.4315123856067657,0.1629969924688339,1.0,1.0,0.0,20.359359741210938,25.0,19305.7109375,0.0,54.62303924560547,1.0,283.1499938964844,284.3720397949219,298.7064514160156,300.1208801269531,293.1499938964844,293.1499938964844,283.04998779296875,32199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922941923141479,1.0,0.0,0.0,3.779639720916748,3.779664278030396,9.532220133223746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.759765625,0.0,1652.7947998046875,1895.4371337890625,0.0,483.8428649902344,0.9332731366157532,1.0,0.0,3.0,1.0,0.0
