time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9852306246757508,0.2344479411840438,0.2096111327409744,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8287040591239929,0.139769822359085,0.133162036538124,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.035456757992506,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.0480055846273899,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.5884773135185242,0.050000000745058,0.2277178168296814,285.1469116210937,284.95001220703125,300.2295837402344,295.6140441894531,298.781005859375,297.5902709960937,285.1439514160156,1.0,0.1706339120864868,1.0,1.0,0.732433557510376,1.0,-0.7847867608070374,0.3532743752002716,0.4315123856067657,0.1629969924688339,1.0,1.0,0.0,20.359359741210938,25.0,19305.7109375,0.0,54.62303924560547,1.0,283.1499938964844,284.3720397949219,298.7064514160156,300.1208801269531,293.1499938964844,293.1499938964844,283.04998779296875,32199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922941923141479,1.0,0.0,0.0,3.779639720916748,3.779664278030396,9.532220133223746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.759765625,0.0,1652.7947998046875,1895.4371337890625,0.0,483.8428649902344,0.9332731366157532,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9770098328590392,0.2422370016574859,0.1801596879959106,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8614553213119507,0.1401814371347427,0.1329801082611084,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.6150064468383789,0.050000000745058,0.0353636890649795,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8617050051689148,0.1448309868574142,0.1330967545509338,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.6150064468383789,0.050000000745058,0.2271200865507125,285.1373596191406,284.95001220703125,300.2324523925781,295.6116943359375,298.79022216796875,297.5957946777344,285.1457214355469,1.0,0.1731527298688888,1.0,1.0,0.731232762336731,1.0,-0.8505195379257202,0.3846305012702942,0.465889036655426,0.1767088621854782,1.0,1.0,0.0,17.79001808166504,25.0,20827.357421875,0.0,60.66707229614258,1.0,283.05938720703125,284.3554077148437,298.7176513671875,300.2130432128906,293.1499938964844,293.1499938964844,283.04998779296875,33300.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061546564102173,1.0,0.0,0.0,3.843724489212036,3.84375,9.85820406640414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.3291015625,0.0,1738.2994384765625,1895.4371337890625,0.0,526.1663208007812,0.9468600153923036,1.0,0.0,3.0,1.0,0.0
17657040,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9780569076538086,0.2480835020542144,0.1819057613611221,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8605729937553406,0.1407781243324279,0.1333830505609512,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.613759458065033,0.050000000745058,0.0353677459061145,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.8673742413520813,0.1421106904745102,0.1365828067064285,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.613759458065033,0.050000000745058,0.2271461188793182,285.15338134765625,284.95001220703125,300.2343444824219,295.6105041503906,298.7920837402344,297.5976257324219,285.15625,1.0,0.1743865609169006,1.0,1.0,0.730522632598877,1.0,-0.8573135137557983,0.3875600397586822,0.4697534739971161,0.1794081479310989,1.0,1.0,0.0,18.01766586303711,28.0,21014.89453125,0.0,62.048282623291016,1.0,283.05206298828125,284.3510437011719,298.7120666503906,300.2271423339844,293.1499938964844,293.1499938964844,282.75,33762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134682059288025,1.0,0.0,0.0,3.870288133621216,3.870313882827759,9.994932952395177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.724609375,0.0,1774.5889892578125,1895.4371337890625,0.0,550.0111694335938,0.9531827569007874,1.0,0.0,3.0,1.0,0.0
17657100,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9817864894866944,0.254244714975357,0.1885802000761032,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8558781147003174,0.141813188791275,0.1342638880014419,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6088858842849731,0.050000000745058,0.0353837758302688,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8549227118492126,0.139537513256073,0.1338048875331878,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6088858842849731,0.050000000745058,0.2272490859031677,285.0475769042969,284.95001220703125,300.2372131347656,295.609130859375,298.80419921875,297.6180419921875,284.99688720703125,1.0,0.1764096021652221,1.0,1.0,0.7295671701431274,1.0,-0.8631898760795593,0.3899539113044739,0.473235934972763,0.1823803037405014,1.0,1.0,0.0,18.65426254272461,28.0,21728.798828125,0.0,63.903316497802734,1.0,282.79559326171875,284.1480712890625,298.7604064941406,300.4020080566406,293.1499938964844,293.1499938964844,282.75,34264.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313734412193298,1.0,0.0,0.0,3.898938179016113,3.8989644050598153,1.0143456847799823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.0908203125,0.0,1814.291015625,1895.4371337890625,0.0,613.1493530273438,0.9600011110305786,1.0,0.0,3.0,1.0,0.0
17657160,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9851815700531006,0.2586061358451843,0.1954155415296554,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.851447582244873,0.142909824848175,0.135288655757904,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6038351058959961,0.050000000745058,0.035400815308094,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8445110321044922,0.1379668265581131,0.1318804025650024,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6038351058959961,0.050000000745058,0.2273585051298141,284.93524169921875,284.95001220703125,300.240478515625,295.6080627441406,298.8190002441406,297.6437683105469,284.9222106933594,1.0,0.1786309033632278,1.0,1.0,0.7285683155059814,1.0,-0.8704649209976196,0.3930833041667938,0.4773816168308258,0.1855198293924331,0.9771467447280884,0.9771467447280884,0.0,19.337196350097656,31.0,21765.5,0.0,66.07591247558594,1.0,282.7569580078125,284.0888671875,298.71759033203125,300.32830810546875,293.1499938964844,293.1499938964844,282.45001220703125,35071.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404791235923767,1.0,0.0,0.0,3.914130210876465,3.914156675338745,1.022265678329859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.88525390625,0.0,1839.9073486328125,1895.4371337890625,0.0,648.0186157226562,0.9636217355728148,1.0,0.0,3.0,1.0,0.0
17657220,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9758819937705994,0.2685494720935821,0.1783321052789688,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8722431063652039,0.1450048983097076,0.1371450722217559,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8659475445747375,0.1409600377082824,0.0991291031241417,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8579148054122925,0.1372600346803665,0.1304835230112075,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.6163001656532288,0.050000000745058,0.2270907461643219,284.77911376953125,284.95001220703125,300.2471008300781,295.6070556640625,298.8299560546875,297.6510009765625,284.7859191894531,1.0,0.1838789135217666,1.0,1.0,0.7268557548522949,1.0,-0.926673412322998,0.4203620553016662,0.5063113570213318,0.1975402235984802,0.8134947419166565,0.8134947419166565,0.0,18.477407455444336,31.0,23129.015625,0.0,74.29789733886719,1.0,282.4617004394531,283.9547119140625,298.69659423828125,300.3837280273437,293.1499938964844,293.1499938964844,282.45001220703125,44637.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576981902122498,1.0,0.0,0.0,3.6834194660186768,3.683445453643799,9.053065355146828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.03125,0.0,1635.8868408203125,1895.4371337890625,0.0,719.4419555664062,0.9169317483901978,1.0,0.0,3.0,1.0,0.0
17657280,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.977464497089386,0.2703068554401397,0.1809101551771164,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8703239560127258,0.145391047000885,0.137492373585701,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.863219141960144,0.1393940299749374,0.0990880653262138,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8553512692451477,0.1373695135116577,0.1304739862680435,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.6144707202911377,0.050000000745058,0.2271293401718139,284.7889404296875,284.95001220703125,300.2483215332031,295.60699462890625,298.8157043457031,297.6253662109375,284.80224609375,1.0,0.1847728937864303,1.0,1.0,0.7265706062316895,1.0,-0.9301713705062866,0.4220145940780639,0.5081568360328674,0.1985762566328048,0.8043057322502136,0.8043057322502136,0.0,18.724750518798828,34.0,23205.171875,0.0,75.31237030029297,1.0,282.4571228027344,283.9808044433594,298.67987060546875,300.3594055175781,293.1499938964844,293.1499938964844,282.75,45505.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583005547523499,1.0,0.0,0.0,3.61539626121521,3.615421772003174,8.721780204723473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.42041015625,0.0,1565.4539794921875,1895.4371337890625,0.0,722.0762939453125,0.9035739302635192,1.0,0.0,3.0,1.0,0.0
17657340,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9874271750450134,0.2795391082763672,0.2004550546407699,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8572995066642761,0.1489338129758834,0.140575498342514,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8309183716773987,0.1330843567848205,0.0941119790077209,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8408925533294678,0.1400717943906784,0.132373109459877,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.6000863909721375,0.050000000745058,0.2274403274059295,285.09088134765625,284.95001220703125,300.2582092285156,295.6075744628906,298.7908630371094,297.5651550292969,285.098876953125,1.0,0.1912794262170791,1.0,1.0,0.7245728969573975,1.0,-0.9540093541145324,0.4334261417388916,0.5205831527709961,0.2053926289081573,1.0,1.0,0.0,20.66306495666504,37.0,23654.0859375,0.0,82.81910705566406,1.0,282.741943359375,284.2680969238281,298.5719299316406,300.192626953125,293.1499938964844,293.1499938964844,282.45001220703125,31772.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444944500923157,1.0,0.0,0.0,3.703447818756104,3.7034716606140137,9.151783615379828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.09375,0.0,1561.3555908203125,1895.4371337890625,0.0,664.0183715820312,0.9152871966362,1.0,0.0,3.0,1.0,0.0
17657400,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9874271750450134,0.2795391082763672,0.2004550546407699,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8572995066642761,0.1489338129758834,0.140575498342514,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8309183716773987,0.1330843567848205,0.0941119790077209,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8408925533294678,0.1400717943906784,0.132373109459877,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.6000863909721375,0.050000000745058,0.2274403274059295,285.09088134765625,284.95001220703125,300.2582092285156,295.6075744628906,298.7908630371094,297.5651550292969,285.098876953125,1.0,0.1912794262170791,1.0,1.0,0.7245728969573975,1.0,-0.9540093541145324,0.4334261417388916,0.5205831527709961,0.2053926289081573,1.0,1.0,0.0,20.66306495666504,37.0,23654.0859375,0.0,82.81910705566406,1.0,282.741943359375,284.2680969238281,298.5719299316406,300.192626953125,293.1499938964844,293.1499938964844,282.45001220703125,31772.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444944500923157,1.0,0.0,0.0,3.703447818756104,3.7034716606140137,9.151783615379828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.09375,0.0,1561.3555908203125,1895.4371337890625,0.0,664.0183715820312,0.9152871966362,1.0,0.0,3.0,1.0,0.0
17657460,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9936384558677672,0.2846269011497497,0.217873066663742,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8482263684272766,0.152879998087883,0.1443953961133957,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8129520416259766,0.1327081173658371,0.0931715071201324,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8315592408180237,0.1434050500392913,0.1355853527784347,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5869184136390686,0.050000000745058,0.2277517467737198,284.8977355957031,284.95001220703125,300.2704772949219,295.6099853515625,298.8116455078125,297.5883178710937,284.8953552246094,1.0,0.1982901245355606,1.0,1.0,0.7229620814323425,1.0,-0.9825981855392456,0.4474188685417175,0.5351793169975281,0.2122928649187088,0.9018612504005432,0.9018612504005432,0.0,22.643213272094727,40.0,24806.48046875,0.0,91.69752502441406,1.0,282.4564208984375,284.0401306152344,298.6882629394531,300.4412536621094,293.1499938964844,293.1499938964844,282.1499938964844,36613.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656210780143738,1.0,0.0,0.0,3.739580392837525,3.73960542678833,9.331232604381512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4716796875,0.0,1639.8359375,1895.4371337890625,0.0,754.8512573242188,0.9247449040412904,1.0,0.0,3.0,1.0,0.0
17657520,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9936384558677672,0.2846269011497497,0.217873066663742,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8482263684272766,0.152879998087883,0.1443953961133957,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8129520416259766,0.1327081173658371,0.0931715071201324,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8315592408180237,0.1434050500392913,0.1355853527784347,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.5869184136390686,0.050000000745058,0.2277517467737198,284.8977355957031,284.95001220703125,300.2704772949219,295.6099853515625,298.8116455078125,297.5883178710937,284.8953552246094,1.0,0.1982901245355606,1.0,1.0,0.7229620814323425,1.0,-0.9825981855392456,0.4474188685417175,0.5351793169975281,0.2122928649187088,0.9018612504005432,0.9018612504005432,0.0,22.643213272094727,40.0,24806.48046875,0.0,91.69752502441406,1.0,282.4564208984375,284.0401306152344,298.6882629394531,300.4412536621094,293.1499938964844,293.1499938964844,282.1499938964844,36613.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656210780143738,1.0,0.0,0.0,3.739580392837525,3.73960542678833,9.331232604381512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4716796875,0.0,1639.8359375,1895.4371337890625,0.0,754.8512573242188,0.9247449040412904,1.0,0.0,3.0,1.0,0.0
17657580,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8808032274246216,0.3128389120101928,0.0928896814584732,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8808032274246216,0.1604540944099426,0.0978173017501831,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9706933498382568,0.1366260200738906,0.0945116654038429,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8808032274246216,0.1499473452568054,0.0978172868490219,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9634060859680176,0.1314863562583923,0.5933913588523865,284.9588928222656,284.95001220703125,300.2854309082031,295.6145324707031,298.8021240234375,297.5239562988281,284.9709777832031,1.0,0.2108159810304641,1.0,1.0,0.7213512063026428,1.0,-1.171645998954773,0.5423070192337036,0.6293389201164246,0.2458402663469314,0.9050071239471436,0.9050071239471436,0.0,15.274596214294434,60.0,29275.734375,0.0,121.74164581298828,1.0,282.1582336425781,284.0677490234375,298.7470397949219,300.71002197265625,293.1499938964844,293.1499938964844,282.45001220703125,36118.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940142273902893,1.0,0.0,0.0,3.645008563995361,3.645032405853272,8.86523764620506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.55859375,0.0,1528.5101318359375,1895.4371337890625,0.0,896.0186767578125,0.9052611589431764,1.0,0.0,3.0,1.0,0.0
17657640,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8808032274246216,0.3128389120101928,0.0928896814584732,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8808032274246216,0.1604540944099426,0.0978173017501831,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9706933498382568,0.1366260200738906,0.0945116654038429,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8808032274246216,0.1499473452568054,0.0978172868490219,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9634060859680176,0.1314863562583923,0.5933913588523865,284.9588928222656,284.95001220703125,300.2854309082031,295.6145324707031,298.8021240234375,297.5239562988281,284.9709777832031,1.0,0.2108159810304641,1.0,1.0,0.7213512063026428,1.0,-1.171645998954773,0.5423070192337036,0.6293389201164246,0.2458402663469314,0.9050071239471436,0.9050071239471436,0.0,15.274596214294434,60.0,29275.734375,0.0,121.74164581298828,1.0,282.1582336425781,284.0677490234375,298.7470397949219,300.71002197265625,293.1499938964844,293.1499938964844,282.45001220703125,36118.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940142273902893,1.0,0.0,0.0,3.645008563995361,3.645032405853272,8.86523764620506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.55859375,0.0,1528.5101318359375,1895.4371337890625,0.0,896.0186767578125,0.9052611589431764,1.0,0.0,3.0,1.0,0.0
17657700,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8982449769973755,0.3266637921333313,0.1049204692244529,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8982449769973755,0.1668759286403656,0.1104863062500953,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9549427628517152,0.137757807970047,0.0961063876748085,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9333575367927552,0.155294582247734,0.1224468499422073,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.9350882172584534,0.1280772089958191,0.5836185216903687,285.1605529785156,284.95001220703125,300.2940368652344,295.61767578125,298.9514465332031,297.777587890625,285.2090148925781,1.0,0.2200252562761306,1.0,1.0,0.720545768737793,1.0,-1.220535159111023,0.5672012567520142,0.6533339023590088,0.254509836435318,1.0,1.0,0.0,16.589231491088867,60.0,29854.94921875,0.0,137.7091827392578,1.0,282.403076171875,284.2886047363281,298.6861572265625,300.60504150390625,293.1499938964844,293.1499938964844,282.45001220703125,32063.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975579023361206,1.0,0.0,0.0,3.739269495010376,3.739293575286865,9.329680779046612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.41162109375,0.0,1604.600341796875,1895.4371337890625,0.0,915.2930908203124,0.9237341284751892,1.0,0.0,3.0,1.0,0.0
17657760,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.9184468388557434,0.3345778286457062,0.1198917105793953,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.9184468388557434,0.1707694679498672,0.1262517422437667,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.931550681591034,0.1380857676267624,0.0967110097408294,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.9736626148223876,0.1567322015762329,0.1480992883443832,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.9033351540565492,0.1263357996940612,0.572584867477417,285.323974609375,284.95001220703125,300.303466796875,295.6214294433594,298.9927673339844,297.8393249511719,285.3470458984375,1.0,0.2312559485435485,1.0,1.0,0.7209869027137756,1.0,-1.2834004163742063,0.5999096632003784,0.6834907531738281,0.2621203660964966,1.0,1.0,0.0,18.2269287109375,80.0,31165.853515625,0.0,158.8887176513672,1.0,282.4431457519531,284.3888854980469,298.7026672363281,300.7296142578125,293.1499938964844,293.1499938964844,282.1499938964844,32639.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605926513671875,1.0,0.0,0.0,3.805621385574341,3.8056464195251465,9.663722266850527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.68359375,0.0,1687.0760498046875,1895.4371337890625,0.0,962.30029296875,0.9377701878547668,1.0,0.0,3.0,1.0,0.0
17657820,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.9554526805877686,0.33759805560112,0.1519985646009445,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9603255391120912,0.1711367964744568,0.1623814404010772,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8877561092376709,0.1381596773862838,0.0968616679310798,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.9298394322395324,0.1570746451616287,0.1489453315734863,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.8604944944381714,0.1254631429910659,0.567121148109436,285.2938232421875,284.95001220703125,300.3145446777344,295.626220703125,298.98992919921875,297.8103332519531,285.2818603515625,1.0,0.245213508605957,1.0,1.0,0.721462070941925,1.0,-1.3532049655914309,0.637340247631073,0.7158647179603577,0.2669614553451538,1.0,1.0,0.0,21.10725784301757,80.0,33429.9765625,0.0,189.1810607910156,1.0,282.1866760253906,284.2696228027344,298.8012390136719,301.05535888671875,293.1499938964844,293.1499938964844,282.1499938964844,33438.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294847726821899,1.0,0.0,0.0,3.8516533374786377,3.8516788482666016,9.89891645986063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.966796875,0.0,1749.0792236328125,1895.4371337890625,0.0,1104.9573974609375,0.948747456073761,1.0,0.0,3.0,1.0,0.0
17657880,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.985825777053833,0.3348892033100128,0.1968026459217071,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.903572678565979,0.1702534556388855,0.1621375977993011,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8423460721969604,0.138446033000946,0.0970813184976577,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.8785382509231567,0.1574891954660415,0.1493724733591079,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8168163299560547,0.1249811649322509,0.5650428533554077,285.2911682128906,284.95001220703125,300.3248596191406,295.6309509277344,298.9725952148437,297.755859375,285.3012084960937,1.0,0.2582024931907654,1.0,1.0,0.7218691110610962,1.0,-1.4077506065368652,0.6667605042457581,0.740990161895752,0.2700012922286987,1.0,1.0,0.0,25.182449340820312,100.0,34545.94921875,0.0,218.1700897216797,1.0,282.1549377441406,284.276123046875,298.80377197265625,301.10369873046875,293.1499938964844,293.1499938964844,281.8500061035156,33973.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456218957901001,1.0,0.0,0.0,3.88234806060791,3.882374048233032,1.0057318604594911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.9560546875,0.0,1791.2296142578125,1895.4371337890625,0.0,1210.9068603515625,0.9560529589653016,1.0,0.0,3.0,1.0,0.0
17657940,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9990000128746032,0.3178726434707641,0.2890250980854034,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.810545802116394,0.1696571707725525,0.1615648865699768,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7586035132408142,0.139624685049057,0.0981340259313583,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7923007011413574,0.1590265333652496,0.1511153131723404,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7319956421852112,0.1240352913737297,0.5630311965942383,285.1990966796875,284.95001220703125,300.3500061035156,295.643310546875,298.9007873535156,297.57525634765625,285.2057189941406,1.0,0.288543164730072,1.0,1.0,0.7227513790130615,1.0,-1.5123649835586548,0.722331702709198,0.790033221244812,0.2782394289970398,1.0,1.0,0.0,38.27938079833984,88.0,37426.15625,0.0,295.4740295410156,1.0,281.8543395996094,284.1282043457031,298.7998046875,301.3069763183594,293.1499938964844,293.1499938964844,281.54998779296875,34784.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805751323699951,1.0,0.0,0.0,3.928400039672852,3.928426742553711,1.0297331982656033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2001953125,0.0,1855.731201171875,1895.4371337890625,0.0,1460.9578857421875,0.9670113921165466,1.0,0.0,3.0,1.0,0.0
17658000,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9990000128746032,0.3178726434707641,0.2890250980854034,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.810545802116394,0.1696571707725525,0.1615648865699768,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.7586035132408142,0.139624685049057,0.0981340259313583,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7923007011413574,0.1590265333652496,0.1511153131723404,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7319956421852112,0.1240352913737297,0.5630311965942383,285.1990966796875,284.95001220703125,300.3500061035156,295.643310546875,298.9007873535156,297.57525634765625,285.2057189941406,1.0,0.288543164730072,1.0,1.0,0.7227513790130615,1.0,-1.5123649835586548,0.722331702709198,0.790033221244812,0.2782394289970398,1.0,1.0,0.0,38.27938079833984,88.0,37426.15625,0.0,295.4740295410156,1.0,281.8543395996094,284.1282043457031,298.7998046875,301.3069763183594,293.1499938964844,293.1499938964844,281.54998779296875,34784.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805751323699951,1.0,0.0,0.0,3.928400039672852,3.928426742553711,1.0297331982656033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2001953125,0.0,1855.731201171875,1895.4371337890625,0.0,1460.9578857421875,0.9670113921165466,1.0,0.0,3.0,1.0,0.0
17658060,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9076546430587769,0.3062819540500641,0.2780320346355438,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7468090057373047,0.1699791848659515,0.1624418199062347,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7031567692756653,0.1406916677951812,0.0994312912225723,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.733216404914856,0.1603703796863556,0.1531624346971511,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6711337566375732,0.1225041970610618,0.5600079298019409,284.9681091308594,284.95001220703125,300.3780517578125,295.6579895019531,298.8467712402344,297.4472961425781,284.9621276855469,1.0,0.3046760857105255,1.0,1.0,0.7250578999519348,1.0,-1.5036827325820925,0.717125654220581,0.7865570783615112,0.276313841342926,0.9995523691177368,0.9995523691177368,0.0,54.18880462646485,76.0,38114.24609375,0.0,331.6662292480469,1.0,281.55615234375,283.864013671875,298.7504272460937,301.34918212890625,293.1499938964844,293.1499938964844,281.25,35277.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702673077583313,1.0,0.0,0.0,3.95592212677002,3.955949068069458,1.0442121265441529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.65234375,0.0,1895.0404052734373,1895.4371337890625,0.0,1631.9122314453125,0.9735576510429382,1.0,0.0,3.0,1.0,0.0
17658120,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9076546430587769,0.3062819540500641,0.2780320346355438,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7468090057373047,0.1699791848659515,0.1624418199062347,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7031567692756653,0.1406916677951812,0.0994312912225723,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.733216404914856,0.1603703796863556,0.1531624346971511,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.6711337566375732,0.1225041970610618,0.5600079298019409,284.9681091308594,284.95001220703125,300.3780517578125,295.6579895019531,298.8467712402344,297.4472961425781,284.9621276855469,1.0,0.3046760857105255,1.0,1.0,0.7250578999519348,1.0,-1.5036827325820925,0.717125654220581,0.7865570783615112,0.276313841342926,0.9995523691177368,0.9995523691177368,0.0,54.18880462646485,76.0,38114.24609375,0.0,331.6662292480469,1.0,281.55615234375,283.864013671875,298.7504272460937,301.34918212890625,293.1499938964844,293.1499938964844,281.25,35277.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702673077583313,1.0,0.0,0.0,3.95592212677002,3.955949068069458,1.0442121265441529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.65234375,0.0,1895.0404052734373,1895.4371337890625,0.0,1631.9122314453125,0.9735576510429382,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.881878137588501,0.3041251003742218,0.2752070426940918,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.7305713295936584,0.1701759696006775,0.1628940552473068,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.6864468455314636,0.141124740242958,0.0999955311417579,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.7180616855621338,0.1609983891248703,0.1541071385145187,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.6523255705833435,0.1210074573755264,0.5547731518745422,284.7684631347656,284.95001220703125,300.40118408203125,295.67059326171875,298.83404541015625,297.40447998046875,284.7735290527344,1.0,0.3105968832969665,1.0,1.0,0.7268595695495605,1.0,-1.496573805809021,0.7129430770874023,0.7836307883262634,0.2745901346206665,0.817894697189331,0.817894697189331,0.0,60.53256988525391,76.0,38174.26953125,0.0,344.396484375,1.0,281.2647399902344,283.6910400390625,298.7211608886719,301.3466491699219,293.1499938964844,293.1499938964844,281.25,44910.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110878825187683,1.0,0.0,0.0,3.744317770004273,3.7443442344665527,9.354889130008814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.37548828125,0.0,1709.0482177734375,1895.4371337890625,0.0,1699.3311767578125,0.9299718141555786,1.0,0.0,3.0,1.0,0.0
17658240,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8782113194465637,0.3039808571338653,0.2748932540416717,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7282091379165649,0.1702752709388733,0.1629910171031952,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.6839843392372131,0.1412440091371536,0.100097119808197,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7157863974571228,0.1611756980419159,0.1542980968952179,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.6492514610290527,0.1206061542034149,0.5530563592910767,284.79425048828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8324584960937,297.3960876464844,284.80810546875,1.0,0.3114248812198639,1.0,1.0,0.7273644208908081,1.0,-1.494603395462036,0.7117736339569092,0.782829761505127,0.2741499543190002,0.8103607296943665,0.8103607296943665,0.0,61.56710433959961,64.0,37955.62890625,0.0,346.07427978515625,1.0,281.25665283203125,283.7384033203125,298.69464111328125,301.28033447265625,293.1499938964844,293.1499938964844,281.54998779296875,45999.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095685601234436,1.0,0.0,0.0,3.6365768909454346,3.6366026401519775,8.824271162666264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.39111328125,0.0,1592.8310546875,1895.4371337890625,0.0,1687.0693359375,0.9092480540275574,1.0,0.0,3.0,1.0,0.0
17658300,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8743432760238647,0.3045405149459839,0.2748689651489258,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7257868051528931,0.1707924753427505,0.163342073559761,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6815168857574463,0.1417412310838699,0.1003763526678085,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7135209441184998,0.1618096083402633,0.1548022776842117,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6451387405395508,0.1199223846197128,0.549519419670105,284.98388671875,284.95001220703125,300.42340087890625,295.6829833984375,298.8324279785156,297.3833923339844,285.0063781738281,1.0,0.3122677206993103,1.0,1.0,0.7285177111625671,1.0,-1.4916870594024658,0.7099301815032959,0.7817569375038147,0.273344874382019,0.913258135318756,0.913258135318756,0.0,62.79397201538086,64.0,37321.55078125,0.0,347.7763366699219,1.0,281.4997863769531,283.9472351074219,298.6066589355469,301.0270080566406,293.1499938964844,293.1499938964844,281.54998779296875,37423.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965935230255127,1.0,0.0,0.0,3.626101970672608,3.6261260509490967,8.773509421189374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.62548828125,0.0,1517.3248291015625,1895.4371337890625,0.0,1583.9742431640625,0.9045802354812622,1.0,0.0,3.0,1.0,0.0
17658360,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8759791851043701,0.3057495951652527,0.2757174968719482,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7272163033485413,0.1716063022613525,0.163984328508377,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6831551194190979,0.1424567848443985,0.1008094027638435,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7151839137077332,0.162676140666008,0.1555232107639312,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6447318196296692,0.119523711502552,0.5471169352531433,285.022216796875,284.95001220703125,300.4393310546875,295.6920166015625,298.8368530273437,297.376708984375,285.0195617675781,1.0,0.3118910193443298,1.0,1.0,0.7279877066612244,1.0,-1.4919754266738892,0.7102368474006653,0.7817385792732239,0.2734103798866272,0.9604461789131165,0.9604461789131165,0.0,62.55341339111328,52.0,37424.6796875,0.0,347.30633544921875,1.0,281.5425109863281,283.944091796875,298.6234741210937,301.0754089355469,293.1499938964844,293.1499938964844,281.25,33497.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896340250968933,1.0,0.0,0.0,3.726840257644653,3.7268645763397217,9.267761811315722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.98046875,0.0,1601.2301025390625,1895.4371337890625,0.0,1529.9267578125,0.9209176301956176,1.0,0.0,3.0,1.0,0.0
17658420,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.887769877910614,0.3072865307331085,0.2772166728973388,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7366329431533813,0.1730475574731826,0.1652824580669403,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6932622194290161,0.1435512006282806,0.1015595197677612,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7248430252075195,0.1641376912593841,0.1568658649921417,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6503679752349854,0.1187718361616134,0.5431212186813354,284.8518981933594,284.95001220703125,300.47235107421875,295.71112060546875,298.8451538085937,297.3609313964844,284.8625793457031,1.0,0.3081981539726257,1.0,1.0,0.7269276976585388,1.0,-1.4930505752563477,0.7111507654190063,0.7818998694419861,0.2737639844417572,0.8181976675987244,0.8181976675987244,0.0,59.34041213989258,40.0,37710.41015625,0.0,339.6642150878906,1.0,281.2569885253906,283.7987060546875,298.7234802246094,301.257568359375,293.1499938964844,293.1499938964844,281.54998779296875,42522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697133481502533,1.0,0.0,0.0,3.5328469276428223,3.5328710079193115,8.328042895300314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.06591796875,0.0,1453.9290771484375,1895.4371337890625,0.0,1588.2049560546875,0.8838025331497192,1.0,0.0,3.0,1.0,0.0
17658480,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.887769877910614,0.3072865307331085,0.2772166728973388,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7366329431533813,0.1730475574731826,0.1652824580669403,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6932622194290161,0.1435512006282806,0.1015595197677612,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7248430252075195,0.1641376912593841,0.1568658649921417,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6503679752349854,0.1187718361616134,0.5431212186813354,284.8518981933594,284.95001220703125,300.47235107421875,295.71112060546875,298.8451538085937,297.3609313964844,284.8625793457031,1.0,0.3081981539726257,1.0,1.0,0.7269276976585388,1.0,-1.4930505752563477,0.7111507654190063,0.7818998694419861,0.2737639844417572,0.8181976675987244,0.8181976675987244,0.0,59.34041213989258,40.0,37710.41015625,0.0,339.6642150878906,1.0,281.2569885253906,283.7987060546875,298.7234802246094,301.257568359375,293.1499938964844,293.1499938964844,281.54998779296875,42522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697133481502533,1.0,0.0,0.0,3.5328469276428223,3.5328710079193115,8.328042895300314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.06591796875,0.0,1453.9290771484375,1895.4371337890625,0.0,1588.2049560546875,0.8838025331497192,1.0,0.0,3.0,1.0,0.0
17658540,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.912032186985016,0.3099966049194336,0.2790258824825287,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7554087042808533,0.1750767081975937,0.166748970746994,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7125426530838013,0.1450956016778946,0.1023271977901458,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7429295182228088,0.1660839021205902,0.1582786440849304,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6649755239486694,0.1185987442731857,0.5402799844741821,285.0546569824219,284.95001220703125,300.5067749023437,295.7314453125,298.8592529296875,297.3543701171875,285.050537109375,1.0,0.3015908896923065,1.0,1.0,0.7258676886558533,1.0,-1.4961857795715332,0.7131285071372986,0.7830572128295898,0.2744174599647522,0.9782371520996094,0.9782371520996094,0.0,53.31095504760742,28.0,37424.38671875,0.0,325.8214111328125,1.0,281.542236328125,283.97393798828125,298.68768310546875,301.1324157714844,293.1499938964844,293.1499938964844,281.25,31863.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683475911617279,1.0,0.0,0.0,3.683191299438477,3.683214902877808,9.051943834492704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.22900390625,0.0,1539.1773681640625,1895.4371337890625,0.0,1482.8680419921875,0.9098811745643616,1.0,0.0,3.0,1.0,0.0
17658600,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.912032186985016,0.3099966049194336,0.2790258824825287,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7554087042808533,0.1750767081975937,0.166748970746994,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7125426530838013,0.1450956016778946,0.1023271977901458,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7429295182228088,0.1660839021205902,0.1582786440849304,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6649755239486694,0.1185987442731857,0.5402799844741821,285.0546569824219,284.95001220703125,300.5067749023437,295.7314453125,298.8592529296875,297.3543701171875,285.050537109375,1.0,0.3015908896923065,1.0,1.0,0.7258676886558533,1.0,-1.4961857795715332,0.7131285071372986,0.7830572128295898,0.2744174599647522,0.9782371520996094,0.9782371520996094,0.0,53.31095504760742,28.0,37424.38671875,0.0,325.8214111328125,1.0,281.542236328125,283.97393798828125,298.68768310546875,301.1324157714844,293.1499938964844,293.1499938964844,281.25,31863.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683475911617279,1.0,0.0,0.0,3.683191299438477,3.683214902877808,9.051943834492704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.22900390625,0.0,1539.1773681640625,1895.4371337890625,0.0,1482.8680419921875,0.9098811745643616,1.0,0.0,3.0,1.0,0.0
17658660,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.953008472919464,0.3117749989032745,0.2806797325611114,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7860562801361084,0.1769467294216156,0.1683294177055359,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7391433119773865,0.146417498588562,0.1031195595860481,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7721973061561584,0.1678430289030075,0.1597563028335571,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6903576254844666,0.1184829100966453,0.5385798215866089,284.86114501953125,284.95001220703125,300.5424499511719,295.7528991699219,298.8724060058594,297.3451232910156,284.8684387207031,1.0,0.2930110394954681,1.0,1.0,0.7250572443008423,1.0,-1.5007545948028564,0.7157532572746277,0.785001277923584,0.2752737700939178,0.8352438807487488,0.8352438807487488,0.0,45.52352142333984,25.0,37938.046875,0.0,308.0924072265625,1.0,281.257568359375,283.79461669921875,298.785888671875,301.3349609375,293.1499938964844,293.1499938964844,281.54998779296875,40619.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953527331352234,1.0,0.0,0.0,3.564797163009644,3.564821243286133,8.47935780257103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.37744140625,0.0,1474.1861572265625,1895.4371337890625,0.0,1574.272216796875,0.8889178037643433,1.0,0.0,3.0,1.0,0.0
17658720,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.953008472919464,0.3117749989032745,0.2806797325611114,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7860562801361084,0.1769467294216156,0.1683294177055359,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7391433119773865,0.146417498588562,0.1031195595860481,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7721973061561584,0.1678430289030075,0.1597563028335571,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6903576254844666,0.1184829100966453,0.5385798215866089,284.86114501953125,284.95001220703125,300.5424499511719,295.7528991699219,298.8724060058594,297.3451232910156,284.8684387207031,1.0,0.2930110394954681,1.0,1.0,0.7250572443008423,1.0,-1.5007545948028564,0.7157532572746277,0.785001277923584,0.2752737700939178,0.8352438807487488,0.8352438807487488,0.0,45.52352142333984,25.0,37938.046875,0.0,308.0924072265625,1.0,281.257568359375,283.79461669921875,298.785888671875,301.3349609375,293.1499938964844,293.1499938964844,281.54998779296875,40619.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953527331352234,1.0,0.0,0.0,3.564797163009644,3.564821243286133,8.47935780257103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.37744140625,0.0,1474.1861572265625,1895.4371337890625,0.0,1574.272216796875,0.8889178037643433,1.0,0.0,3.0,1.0,0.0
