time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9905073642730712,0.3145222961902618,0.2825192809104919,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8198594450950623,0.1792308241128921,0.1700454503297805,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7693806886672974,0.1481117308139801,0.1039847657084465,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8060116767883301,0.1699709743261337,0.1613388359546661,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7181177735328674,0.1187082380056381,0.5376545190811157,285.0601806640625,284.95001220703125,300.57928466796875,295.7753601074219,298.8896179199219,297.3421936035156,285.0565795898437,1.0,0.2862366139888763,1.0,1.0,0.7242467999458313,1.0,-1.5068461894989014,0.7191615700721741,0.7876846194267273,0.2763546109199524,0.9950193166732788,0.9950193166732788,0.0,38.96517562866211,25.0,37694.64453125,0.0,294.09228515625,1.0,281.5425109863281,283.9716796875,298.7419738769531,301.2043762207031,293.1499938964844,293.1499938964844,281.25,31636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837979555130005,1.0,0.0,0.0,3.713339567184448,3.7133634090423584,9.200737167702756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.1513671875,0.0,1571.57177734375,1895.4371337890625,0.0,1485.31103515625,0.9165456891059875,1.0,0.0,3.0,1.0,0.0
17658840,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9905073642730712,0.3145222961902618,0.2825192809104919,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8198594450950623,0.1792308241128921,0.1700454503297805,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7693806886672974,0.1481117308139801,0.1039847657084465,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8060116767883301,0.1699709743261337,0.1613388359546661,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7181177735328674,0.1187082380056381,0.5376545190811157,285.0601806640625,284.95001220703125,300.57928466796875,295.7753601074219,298.8896179199219,297.3421936035156,285.0565795898437,1.0,0.2862366139888763,1.0,1.0,0.7242467999458313,1.0,-1.5068461894989014,0.7191615700721741,0.7876846194267273,0.2763546109199524,0.9950193166732788,0.9950193166732788,0.0,38.96517562866211,25.0,37694.64453125,0.0,294.09228515625,1.0,281.5425109863281,283.9716796875,298.7419738769531,301.2043762207031,293.1499938964844,293.1499938964844,281.25,31636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837979555130005,1.0,0.0,0.0,3.713339567184448,3.7133634090423584,9.200737167702756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.1513671875,0.0,1571.57177734375,1895.4371337890625,0.0,1485.31103515625,0.9165456891059875,1.0,0.0,3.0,1.0,0.0
17658900,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.3157591223716736,0.2800417840480804,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8335604667663574,0.1803325563669204,0.1710824519395828,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7831963896751404,0.1489097625017166,0.1045395210385322,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8199928998947144,0.1709912866353988,0.1622965931892395,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7289238572120667,0.1188406944274902,0.5380422472953796,284.9075927734375,284.95001220703125,300.5980834960937,295.78692626953125,298.8980712890625,297.34051513671875,284.88037109375,1.0,0.2837016880512237,1.0,1.0,0.7238416075706482,1.0,-1.507851243019104,0.7197832465171814,0.7880679965019226,0.2767149806022644,0.9100156426429749,0.9100156426429749,0.0,36.682865142822266,25.0,38505.375,0.0,288.6041564941406,1.0,281.2955017089844,283.7716369628906,298.8331604003906,301.4491882324219,293.1499938964844,293.1499938964844,281.25,34456.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926196813583374,1.0,0.0,0.0,3.7446188926696777,3.744643449783325,9.356394343740248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.95263671875,0.0,1629.15478515625,1895.4371337890625,0.0,1553.0028076171875,0.9235942363739014,1.0,0.0,3.0,1.0,0.0
17658960,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9990000128746032,0.3179357051849365,0.2681501805782318,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8463470935821533,0.1812421232461929,0.1719254702329635,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7960078716278076,0.1495068669319152,0.1049516201019287,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8323665857315063,0.1718127578496933,0.1630659997463226,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7386968731880188,0.1188406497240066,0.5378876328468323,284.8468322753906,284.95001220703125,300.6171569824219,295.7987060546875,298.9033508300781,297.3393859863281,284.84832763671875,1.0,0.2814477980136871,1.0,1.0,0.7234979867935181,1.0,-1.5070266723632812,0.7191126346588135,0.7879140377044678,0.2779606580734253,0.8394971489906311,0.8394971489906311,0.0,34.77481842041016,25.0,37928.046875,0.0,281.2337951660156,1.0,281.2572631835937,283.76422119140625,298.8346252441406,301.3984375,293.1499938964844,293.1499938964844,281.54998779296875,40471.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962359547615051,1.0,0.0,0.0,3.610640287399292,3.61066484451294,8.698848432686646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.10107421875,0.0,1522.9150390625,1895.4371337890625,0.0,1581.175537109375,0.8987364172935486,1.0,0.0,3.0,1.0,0.0
17659020,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.3253987431526184,0.2587763369083404,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8591427206993103,0.183506891131401,0.1738599240779876,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8082141876220703,0.1511555314064026,0.1059477999806404,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.844444751739502,0.1738927662372589,0.1648264229297638,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7472977042198181,0.1192644611001014,0.5388149619102478,285.0414733886719,284.95001220703125,300.6558837890625,295.82281494140625,298.93182373046875,297.35418701171875,285.0361633300781,1.0,0.2772495448589325,1.0,1.0,0.7228107452392578,1.0,-1.4908689260482788,0.7111135721206665,0.7797554135322571,0.2754592597484588,0.9817741513252258,0.9817741513252258,0.0,33.10801696777344,28.0,37398.9453125,0.0,272.0562744140625,1.0,281.54266357421875,283.9512023925781,298.7796936035156,301.231201171875,293.1499938964844,293.1499938964844,281.25,32218.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824889779090881,1.0,0.0,0.0,3.717259407043457,3.7172834873199454,9.220172501045454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.859375,0.0,1580.47705078125,1895.4371337890625,0.0,1475.3951416015625,0.9179253578186036,1.0,0.0,3.0,1.0,0.0
17659080,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.3253987431526184,0.2587763369083404,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8591427206993103,0.183506891131401,0.1738599240779876,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8082141876220703,0.1511555314064026,0.1059477999806404,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.844444751739502,0.1738927662372589,0.1648264229297638,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7472977042198181,0.1192644611001014,0.5388149619102478,285.0414733886719,284.95001220703125,300.6558837890625,295.82281494140625,298.93182373046875,297.35418701171875,285.0361633300781,1.0,0.2772495448589325,1.0,1.0,0.7228107452392578,1.0,-1.4908689260482788,0.7111135721206665,0.7797554135322571,0.2754592597484588,0.9817741513252258,0.9817741513252258,0.0,33.10801696777344,28.0,37398.9453125,0.0,272.0562744140625,1.0,281.54266357421875,283.9512023925781,298.7796936035156,301.231201171875,293.1499938964844,293.1499938964844,281.25,32218.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824889779090881,1.0,0.0,0.0,3.717259407043457,3.7172834873199454,9.220172501045454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.859375,0.0,1580.47705078125,1895.4371337890625,0.0,1475.3951416015625,0.9179253578186036,1.0,0.0,3.0,1.0,0.0
17659140,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.3325637578964233,0.2497151643037796,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.872137725353241,0.1855147331953048,0.1758583784103393,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8195990324020386,0.152545228600502,0.1069909408688545,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8566867113113403,0.1757145673036575,0.1666459590196609,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7563458681106567,0.1196897774934768,0.5408339500427246,284.8462829589844,284.95001220703125,300.6954040527344,295.8475952148437,298.9573974609375,297.3671264648437,284.85528564453125,1.0,0.275448590517044,1.0,1.0,0.7221235036849976,1.0,-1.4882477521896362,0.7098608613014221,0.7783869504928589,0.275721788406372,0.8259110450744629,0.8259110450744629,0.0,31.79279136657715,31.0,37689.00390625,0.0,267.58746337890625,1.0,281.2574462890625,283.7802124023437,298.87164306640625,301.40887451171875,293.1499938964844,293.1499938964844,281.54998779296875,41763.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924708485603333,1.0,0.0,0.0,3.559234619140625,3.5592586994171143,8.45291538098536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.65234375,0.0,1476.563720703125,1895.4371337890625,0.0,1551.8486328125,0.8885251879692078,1.0,0.0,3.0,1.0,0.0
17659200,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.3325637578964233,0.2497151643037796,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.872137725353241,0.1855147331953048,0.1758583784103393,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8195990324020386,0.152545228600502,0.1069909408688545,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8566867113113403,0.1757145673036575,0.1666459590196609,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7563458681106567,0.1196897774934768,0.5408339500427246,284.8462829589844,284.95001220703125,300.6954040527344,295.8475952148437,298.9573974609375,297.3671264648437,284.85528564453125,1.0,0.275448590517044,1.0,1.0,0.7221235036849976,1.0,-1.4882477521896362,0.7098608613014221,0.7783869504928589,0.275721788406372,0.8259110450744629,0.8259110450744629,0.0,31.79279136657715,31.0,37689.00390625,0.0,267.58746337890625,1.0,281.2574462890625,283.7802124023437,298.87164306640625,301.40887451171875,293.1499938964844,293.1499938964844,281.54998779296875,41763.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924708485603333,1.0,0.0,0.0,3.559234619140625,3.5592586994171143,8.45291538098536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.65234375,0.0,1476.563720703125,1895.4371337890625,0.0,1551.8486328125,0.8885251879692078,1.0,0.0,3.0,1.0,0.0
17659260,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990036487579346,0.3399744629859924,0.2451620548963546,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8805422186851501,0.1879148930311203,0.1779228448867797,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8264666199684143,0.1543101668357849,0.108079120516777,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8645720481872559,0.1778914481401443,0.1685124039649963,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7616601586341858,0.1204281151294708,0.5433812737464905,285.05322265625,284.95001220703125,300.7355651855469,295.8729248046875,298.9854431152344,297.3821716308594,285.0496520996094,1.0,0.275349348783493,1.0,1.0,0.7210205793380737,1.0,-1.4918607473373413,0.7120258808135986,0.7798348665237427,0.2767623960971832,0.9849969148635864,0.9849969148635864,0.0,31.236841201782227,34.0,37442.0390625,0.0,267.73846435546875,1.0,281.5423583984375,283.9633178710937,298.83233642578125,301.2784729003906,293.1499938964844,293.1499938964844,281.25,31857.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792925596237183,1.0,0.0,0.0,3.700647830963135,3.700671672821045,9.13795020096586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.60595703125,0.0,1558.8218994140625,1895.4371337890625,0.0,1451.32373046875,0.913881778717041,1.0,0.0,3.0,1.0,0.0
17659320,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990036487579346,0.3399744629859924,0.2451620548963546,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8805422186851501,0.1879148930311203,0.1779228448867797,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8264666199684143,0.1543101668357849,0.108079120516777,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8645720481872559,0.1778914481401443,0.1685124039649963,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7616601586341858,0.1204281151294708,0.5433812737464905,285.05322265625,284.95001220703125,300.7355651855469,295.8729248046875,298.9854431152344,297.3821716308594,285.0496520996094,1.0,0.275349348783493,1.0,1.0,0.7210205793380737,1.0,-1.4918607473373413,0.7120258808135986,0.7798348665237427,0.2767623960971832,0.9849969148635864,0.9849969148635864,0.0,31.236841201782227,34.0,37442.0390625,0.0,267.73846435546875,1.0,281.5423583984375,283.9633178710937,298.83233642578125,301.2784729003906,293.1499938964844,293.1499938964844,281.25,31857.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792925596237183,1.0,0.0,0.0,3.700647830963135,3.700671672821045,9.13795020096586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.60595703125,0.0,1558.8218994140625,1895.4371337890625,0.0,1451.32373046875,0.913881778717041,1.0,0.0,3.0,1.0,0.0
17659380,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.998949646949768,0.3457878530025482,0.2445511221885681,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8847970962524414,0.1900029480457306,0.180055022239685,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8297144174575806,0.155765488743782,0.109210081398487,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8684908151626587,0.1797605007886886,0.17043337225914,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7636707425117493,0.1210115179419517,0.5465124845504761,284.863525390625,284.95001220703125,300.7762145996094,295.898681640625,299.0097351074219,297.38848876953125,284.8710021972656,1.0,0.2767110466957092,1.0,1.0,0.7199176549911499,1.0,-1.501107692718506,0.7171728014945984,0.7839348912239075,0.2783955633640289,0.8451056480407715,0.8451056480407715,0.0,31.27693557739257,37.0,38127.93359375,0.0,271.8597717285156,1.0,281.25738525390625,283.783935546875,298.9340515136719,301.4911193847656,293.1499938964844,293.1499938964844,281.54998779296875,40148.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915444135665894,1.0,0.0,0.0,3.5977468490600586,3.597771167755127,8.636832831143693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4189453125,0.0,1506.40087890625,1895.4371337890625,0.0,1544.672607421875,0.8958989977836609,1.0,0.0,3.0,1.0,0.0
17659440,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.998949646949768,0.3457878530025482,0.2445511221885681,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8847970962524414,0.1900029480457306,0.180055022239685,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8297144174575806,0.155765488743782,0.109210081398487,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8684908151626587,0.1797605007886886,0.17043337225914,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7636707425117493,0.1210115179419517,0.5465124845504761,284.863525390625,284.95001220703125,300.7762145996094,295.898681640625,299.0097351074219,297.38848876953125,284.8710021972656,1.0,0.2767110466957092,1.0,1.0,0.7199176549911499,1.0,-1.501107692718506,0.7171728014945984,0.7839348912239075,0.2783955633640289,0.8451056480407715,0.8451056480407715,0.0,31.27693557739257,37.0,38127.93359375,0.0,271.8597717285156,1.0,281.25738525390625,283.783935546875,298.9340515136719,301.4911193847656,293.1499938964844,293.1499938964844,281.54998779296875,40148.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915444135665894,1.0,0.0,0.0,3.5977468490600586,3.597771167755127,8.636832831143693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4189453125,0.0,1506.40087890625,1895.4371337890625,0.0,1544.672607421875,0.8958989977836609,1.0,0.0,3.0,1.0,0.0
17659500,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.99900084733963,0.3483826518058777,0.2459408640861511,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8848814964294434,0.1911259293556213,0.1810170263051986,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8295690417289734,0.1565687954425811,0.1097010597586631,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8684790730476379,0.1807627975940704,0.171289250254631,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7629159688949585,0.1213167458772659,0.5476431250572205,285.0287780761719,284.95001220703125,300.7967224121094,295.9117126464844,299.0212707519531,297.389892578125,285.0509948730469,1.0,0.2778320014476776,1.0,1.0,0.7193661332130432,1.0,-1.506903052330017,0.7203651070594788,0.7865378856658936,0.2793436050415039,0.9496871829032898,0.9496871829032898,0.0,31.53280067443848,37.0,37726.93359375,0.0,275.0575866699219,1.0,281.4996643066406,283.9714050292969,298.8731994628906,301.3000793457031,293.1499938964844,293.1499938964844,281.54998779296875,34474.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837316155433655,1.0,0.0,0.0,3.6287477016448975,3.628771305084229,8.786316811892902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.03759765625,0.0,1498.302978515625,1895.4371337890625,0.0,1484.8076171875,0.9021572470664978,1.0,0.0,3.0,1.0,0.0
17659560,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.3510238528251648,0.2475387006998062,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8850842714309692,0.1924356669187545,0.1821973621845245,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8295785188674927,0.1575491428375244,0.1103464215993881,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8685774207115173,0.1819396764039993,0.1723488271236419,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7622511982917786,0.1217449828982353,0.5493958592414856,285.07232666015625,284.95001220703125,300.8172607421875,295.9247741699219,299.03350830078125,297.39263916015625,285.0705871582031,1.0,0.2792381942272186,1.0,1.0,0.7190538644790649,1.0,-1.5143870115280151,0.7243709564208984,0.7900161147117615,0.2804137766361236,1.0,1.0,0.0,31.84023666381836,40.0,38059.54296875,0.0,279.16070556640625,1.0,281.54254150390625,283.970703125,298.8973693847656,301.3782653808594,293.1499938964844,293.1499938964844,281.25,31726.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811391115188599,1.0,0.0,0.0,3.748514890670776,3.7485392093658447,9.37587401494966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.96337890625,0.0,1612.7208251953125,1895.4371337890625,0.0,1465.204833984375,0.9244886636734008,1.0,0.0,3.0,1.0,0.0
17659620,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3544426262378692,0.2533347904682159,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8822387456893921,0.1945288777351379,0.1843812018632888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8267773985862732,0.1589967012405395,0.1115062311291694,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8656450510025024,0.1837853491306305,0.1742938458919525,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7582360506057739,0.1222172453999519,0.5523148775100708,284.87725830078125,284.95001220703125,300.85858154296875,295.9510498046875,299.05255126953125,297.387451171875,284.8817138671875,1.0,0.2827523648738861,1.0,1.0,0.7184293270111084,1.0,-1.5311964750289917,0.7333129644393921,0.7978835105895996,0.2828635275363922,0.8818837404251099,0.8818837404251099,0.0,32.8558464050293,43.0,39051.80859375,0.0,289.3575439453125,1.0,281.25732421875,283.7701110839844,298.9971923828125,301.6082458496094,293.1499938964844,293.1499938964844,281.54998779296875,38271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954649090766907,1.0,0.0,0.0,3.709183692932129,3.709208726882935,9.180154165733256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0107421875,0.0,1617.2890625,1895.4371337890625,0.0,1575.1484375,0.9192854762077332,1.0,0.0,3.0,1.0,0.0
17659680,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3544426262378692,0.2533347904682159,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8822387456893921,0.1945288777351379,0.1843812018632888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8267773985862732,0.1589967012405395,0.1115062311291694,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8656450510025024,0.1837853491306305,0.1742938458919525,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7582360506057739,0.1222172453999519,0.5523148775100708,284.87725830078125,284.95001220703125,300.85858154296875,295.9510498046875,299.05255126953125,297.387451171875,284.8817138671875,1.0,0.2827523648738861,1.0,1.0,0.7184293270111084,1.0,-1.5311964750289917,0.7333129644393921,0.7978835105895996,0.2828635275363922,0.8818837404251099,0.8818837404251099,0.0,32.8558464050293,43.0,39051.80859375,0.0,289.3575439453125,1.0,281.25732421875,283.7701110839844,298.9971923828125,301.6082458496094,293.1499938964844,293.1499938964844,281.54998779296875,38271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954649090766907,1.0,0.0,0.0,3.709183692932129,3.709208726882935,9.180154165733256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.0107421875,0.0,1617.2890625,1895.4371337890625,0.0,1575.1484375,0.9192854762077332,1.0,0.0,3.0,1.0,0.0
17659740,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.3572534322738647,0.2615202665328979,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8765398263931274,0.1969181299209594,0.186515212059021,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8215030431747437,0.1607236415147781,0.1126277446746826,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8599764108657837,0.1858935505151748,0.1761754304170608,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7517125606536865,0.1227477937936782,0.5545030832290649,285.0911865234375,284.95001220703125,300.8999938964844,295.9774169921875,299.0710754394531,297.380615234375,285.0926818847656,1.0,0.2869976162910461,1.0,1.0,0.7178047895431519,1.0,-1.5498136281967163,0.7431562542915344,0.8066574335098267,0.2857175171375274,1.0,1.0,0.0,34.307247161865234,46.0,38942.43359375,0.0,301.7528991699219,1.0,281.5430908203125,283.97381591796875,298.9578857421875,301.49383544921875,293.1499938964844,293.1499938964844,281.25,32990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867052912712097,1.0,0.0,0.0,3.8264291286468506,3.8264544010162354,9.769687494554091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.8134765625,0.0,1714.853271484375,1895.4371337890625,0.0,1507.454833984375,0.9423485994338988,1.0,0.0,3.0,1.0,0.0
17659800,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.3572534322738647,0.2615202665328979,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8765398263931274,0.1969181299209594,0.186515212059021,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8215030431747437,0.1607236415147781,0.1126277446746826,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8599764108657837,0.1858935505151748,0.1761754304170608,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7517125606536865,0.1227477937936782,0.5545030832290649,285.0911865234375,284.95001220703125,300.8999938964844,295.9774169921875,299.0710754394531,297.380615234375,285.0926818847656,1.0,0.2869976162910461,1.0,1.0,0.7178047895431519,1.0,-1.5498136281967163,0.7431562542915344,0.8066574335098267,0.2857175171375274,1.0,1.0,0.0,34.307247161865234,46.0,38942.43359375,0.0,301.7528991699219,1.0,281.5430908203125,283.97381591796875,298.9578857421875,301.49383544921875,293.1499938964844,293.1499938964844,281.25,32990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867052912712097,1.0,0.0,0.0,3.8264291286468506,3.8264544010162354,9.769687494554091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.8134765625,0.0,1714.853271484375,1895.4371337890625,0.0,1507.454833984375,0.9423485994338988,1.0,0.0,3.0,1.0,0.0
17659860,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.3584457337856293,0.2711347937583923,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8694354891777039,0.1990048438310623,0.1887210607528686,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8148963451385498,0.1621492952108383,0.1137931421399116,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8529923558235168,0.1877035051584243,0.178114652633667,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7441043853759766,0.1230289936065673,0.5566941499710083,284.8982238769531,284.95001220703125,300.9414367675781,296.0037536621094,299.0856018066406,297.36688232421875,284.9003295898437,1.0,0.2918506562709808,1.0,1.0,0.717564582824707,1.0,-1.5703601837158203,0.7538038492202759,0.8165563344955444,0.2889889478683471,0.9243279695510864,0.9243279695510864,0.0,36.10179138183594,49.0,40137.64453125,0.0,316.2670288085937,1.0,281.2557373046875,283.7618408203125,299.0547180175781,301.7309875488281,293.1499938964844,293.1499938964844,280.95001220703125,36905.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016066908836365,1.0,0.0,0.0,3.8246169090271,3.8246428966522217,9.760434522831929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.9345703125,0.0,1743.35400390625,1895.4371337890625,0.0,1623.4556884765625,0.9444482326507568,1.0,0.0,3.0,1.0,0.0
17659920,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.3584457337856293,0.2711347937583923,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8694354891777039,0.1990048438310623,0.1887210607528686,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8148963451385498,0.1621492952108383,0.1137931421399116,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8529923558235168,0.1877035051584243,0.178114652633667,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7441043853759766,0.1230289936065673,0.5566941499710083,284.8982238769531,284.95001220703125,300.9414367675781,296.0037536621094,299.0856018066406,297.36688232421875,284.9003295898437,1.0,0.2918506562709808,1.0,1.0,0.717564582824707,1.0,-1.5703601837158203,0.7538038492202759,0.8165563344955444,0.2889889478683471,0.9243279695510864,0.9243279695510864,0.0,36.10179138183594,49.0,40137.64453125,0.0,316.2670288085937,1.0,281.2557373046875,283.7618408203125,299.0547180175781,301.7309875488281,293.1499938964844,293.1499938964844,280.95001220703125,36905.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016066908836365,1.0,0.0,0.0,3.8246169090271,3.8246428966522217,9.760434522831929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.9345703125,0.0,1743.35400390625,1895.4371337890625,0.0,1623.4556884765625,0.9444482326507568,1.0,0.0,3.0,1.0,0.0
17659980,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9990000128746032,0.3576648235321045,0.283332496881485,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8593564033508301,0.2006698250770568,0.1904110312461853,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8050075173377991,0.1631707549095153,0.1145916953682899,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8432042002677917,0.189092680811882,0.1795479953289032,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7339562177658081,0.1228599920868873,0.5566513538360596,284.84033203125,284.95001220703125,300.98272705078125,296.02996826171875,299.09521484375,297.3440856933594,284.858642578125,1.0,0.2970446050167084,1.0,1.0,0.717324435710907,1.0,-1.5896599292755127,0.7637430429458618,0.8259168863296509,0.2923167049884796,0.804871141910553,0.804871141910553,0.0,38.38470458984375,52.0,40599.48046875,0.0,331.8367614746094,1.0,280.95733642578125,283.7353515625,299.061767578125,301.78009033203125,293.1499938964844,293.1499938964844,281.25,44919.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117010951042175,1.0,0.0,0.0,3.477539539337158,3.4775636196136475,8.069329737736552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.345703125,0.0,1413.2110595703125,1895.4371337890625,0.0,1704.2913818359375,0.8752810955047607,1.0,0.0,3.0,1.0,0.0
17660040,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9990000128746032,0.3576648235321045,0.283332496881485,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8593564033508301,0.2006698250770568,0.1904110312461853,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8050075173377991,0.1631707549095153,0.1145916953682899,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8432042002677917,0.189092680811882,0.1795479953289032,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7339562177658081,0.1228599920868873,0.5566513538360596,284.84033203125,284.95001220703125,300.98272705078125,296.02996826171875,299.09521484375,297.3440856933594,284.858642578125,1.0,0.2970446050167084,1.0,1.0,0.717324435710907,1.0,-1.5896599292755127,0.7637430429458618,0.8259168863296509,0.2923167049884796,0.804871141910553,0.804871141910553,0.0,38.38470458984375,52.0,40599.48046875,0.0,331.8367614746094,1.0,280.95733642578125,283.7353515625,299.061767578125,301.78009033203125,293.1499938964844,293.1499938964844,281.25,44919.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117010951042175,1.0,0.0,0.0,3.477539539337158,3.4775636196136475,8.069329737736552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.345703125,0.0,1413.2110595703125,1895.4371337890625,0.0,1704.2913818359375,0.8752810955047607,1.0,0.0,3.0,1.0,0.0
17660100,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.3574405908584595,0.2895393371582031,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546542525291443,0.2017728984355926,0.1913476437330246,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8001628518104553,0.1639386713504791,0.1150557026267051,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8386264443397522,0.1900359392166137,0.1803437620401382,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7290552258491516,0.1228954046964645,0.5566151738166809,285.0217590332031,284.95001220703125,301.0032958984375,296.0429992675781,299.1015930175781,297.33563232421875,285.0411682128906,1.0,0.2997420728206634,1.0,1.0,0.7172043323516846,1.0,-1.599703073501587,0.7689001560211182,0.8308029174804688,0.2941054701805115,0.9180057644844056,0.9180057644844056,0.0,39.58649063110352,52.0,40392.23828125,0.0,340.1159362792969,1.0,281.197998046875,283.91412353515625,298.99627685546875,301.5828857421875,293.1499938964844,293.1499938964844,281.25,35267.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027009129524231,1.0,0.0,0.0,3.5389184951782227,3.5389411449432373,8.356691978406161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.80224609375,0.0,1407.75,1895.4371337890625,0.0,1632.13330078125,0.8832955360412598,1.0,0.0,3.0,1.0,0.0
17660160,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.3573570847511291,0.2953037917613983,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8509070873260498,0.2030414938926696,0.1925299167633056,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7962721586227417,0.1648601293563842,0.1156908869743347,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8349460363388062,0.1911344230175018,0.1813692152500152,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7248992919921875,0.1230466440320015,0.5572863221168518,285.05450439453125,284.95001220703125,301.0237731933594,296.0559387207031,299.1092834472656,297.3299560546875,285.0522766113281,1.0,0.3025267124176025,1.0,1.0,0.7171933054924011,1.0,-1.6108407974243164,0.7745740413665771,0.8362666964530945,0.2960750162601471,0.9728764295578004,0.9728764295578004,0.0,40.75168991088867,40.0,40801.36328125,0.0,348.95037841796875,1.0,281.2418518066406,283.9048767089844,299.0228576660156,301.66729736328125,293.1499938964844,293.1499938964844,280.95001220703125,31858.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996482610702515,1.0,0.0,0.0,3.664727926254273,3.664751291275024,8.961418416220113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.35205078125,0.0,1518.5018310546875,1895.4371337890625,0.0,1607.978271484375,0.9057965874671936,1.0,0.0,3.0,1.0,0.0
17660220,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3571402728557586,0.2934284806251526,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8555460572242737,0.2049862444400787,0.194539338350296,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8003942966461182,0.1661288440227508,0.1166995614767074,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8390704393386841,0.192763552069664,0.1830741912126541,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7264150381088257,0.1229787319898605,0.557497501373291,284.8719177246094,284.95001220703125,301.0644226074219,296.0815124511719,299.1221923828125,297.3164367675781,284.878173828125,1.0,0.3021782636642456,1.0,1.0,0.7171712517738342,1.0,-1.6145291328430176,0.776429295539856,0.8380998373031616,0.2968433499336242,0.8406676054000854,0.8406676054000854,0.0,40.483177185058594,28.0,41382.8671875,0.0,350.098876953125,1.0,280.9576721191406,283.7290344238281,299.1185607910156,301.88043212890625,293.1499938964844,293.1499938964844,281.25,40027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122368812561035,1.0,0.0,0.0,3.561940193176269,3.56196403503418,8.465771657029109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.34912109375,0.0,1466.7974853515625,1895.4371337890625,0.0,1708.630126953125,0.8880077004432678,1.0,0.0,3.0,1.0,0.0
17660280,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.3571402728557586,0.2934284806251526,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8555460572242737,0.2049862444400787,0.194539338350296,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8003942966461182,0.1661288440227508,0.1166995614767074,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8390704393386841,0.192763552069664,0.1830741912126541,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7264150381088257,0.1229787319898605,0.557497501373291,284.8719177246094,284.95001220703125,301.0644226074219,296.0815124511719,299.1221923828125,297.3164367675781,284.878173828125,1.0,0.3021782636642456,1.0,1.0,0.7171712517738342,1.0,-1.6145291328430176,0.776429295539856,0.8380998373031616,0.2968433499336242,0.8406676054000854,0.8406676054000854,0.0,40.483177185058594,28.0,41382.8671875,0.0,350.098876953125,1.0,280.9576721191406,283.7290344238281,299.1185607910156,301.88043212890625,293.1499938964844,293.1499938964844,281.25,40027.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122368812561035,1.0,0.0,0.0,3.561940193176269,3.56196403503418,8.465771657029109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.34912109375,0.0,1466.7974853515625,1895.4371337890625,0.0,1708.630126953125,0.8880077004432678,1.0,0.0,3.0,1.0,0.0
17660340,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.3615885376930237,0.278967797756195,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8727980256080627,0.2072439342737198,0.1964147537946701,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8160674571990967,0.1676952689886093,0.1176094114780426,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8550629019737244,0.1946715414524078,0.1846319437026977,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7377058267593384,0.1231445148587226,0.5571736693382263,285.037841796875,284.95001220703125,301.1045837402344,296.10662841796875,299.1435546875,297.32147216796875,285.03143310546875,1.0,0.297283262014389,1.0,1.0,0.7171491980552673,1.0,-1.602000117301941,0.7700448036193848,0.8319553732872009,0.2947008609771728,0.977173388004303,0.977173388004303,0.0,37.845062255859375,31.0,40768.35546875,0.0,336.52056884765625,1.0,281.2425231933594,283.8778381347656,299.0756225585937,301.73736572265625,293.1499938964844,293.1499938964844,280.95001220703125,32072.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014546990394592,1.0,0.0,0.0,3.704020738601685,3.7040445804595934,9.154615554507471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.548828125,0.0,1564.2823486328125,1895.4371337890625,0.0,1622.25244140625,0.9145516157150269,1.0,0.0,3.0,1.0,0.0
17660400,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.3615885376930237,0.278967797756195,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8727980256080627,0.2072439342737198,0.1964147537946701,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8160674571990967,0.1676952689886093,0.1176094114780426,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8550629019737244,0.1946715414524078,0.1846319437026977,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7377058267593384,0.1231445148587226,0.5571736693382263,285.037841796875,284.95001220703125,301.1045837402344,296.10662841796875,299.1435546875,297.32147216796875,285.03143310546875,1.0,0.297283262014389,1.0,1.0,0.7171491980552673,1.0,-1.602000117301941,0.7700448036193848,0.8319553732872009,0.2947008609771728,0.977173388004303,0.977173388004303,0.0,37.845062255859375,31.0,40768.35546875,0.0,336.52056884765625,1.0,281.2425231933594,283.8778381347656,299.0756225585937,301.73736572265625,293.1499938964844,293.1499938964844,280.95001220703125,32072.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014546990394592,1.0,0.0,0.0,3.704020738601685,3.7040445804595934,9.154615554507471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.548828125,0.0,1564.2823486328125,1895.4371337890625,0.0,1622.25244140625,0.9145516157150269,1.0,0.0,3.0,1.0,0.0
17660460,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.3680342137813568,0.2690125107765198,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8864994645118713,0.2091186791658401,0.1982852816581726,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8273857831954956,0.1688967943191528,0.1185160726308822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8677750825881958,0.1962086409330368,0.1861782521009445,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7463948130607605,0.1232688501477241,0.5577331185340881,284.85186767578125,284.95001220703125,301.14410400390625,296.13116455078125,299.16845703125,297.3329162597656,284.8615417480469,1.0,0.2948478162288666,1.0,1.0,0.7166780233383179,1.0,-1.5959036350250244,0.7671015858650208,0.8288019895553589,0.2937883138656616,0.8239917159080505,0.8239917159080505,0.0,36.13829040527344,34.0,40941.4140625,0.0,328.8382568359375,1.0,280.9576110839844,283.7200012207031,299.153076171875,301.8931884765625,293.1499938964844,293.1499938964844,281.25,41772.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108133435249329,1.0,0.0,0.0,3.531729221343994,3.5317530632019043,8.322773510371917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.67236328125,0.0,1447.318603515625,1895.4371337890625,0.0,1697.11279296875,0.8828122615814209,1.0,0.0,3.0,1.0,0.0
17660520,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.3680342137813568,0.2690125107765198,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8864994645118713,0.2091186791658401,0.1982852816581726,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8273857831954956,0.1688967943191528,0.1185160726308822,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8677750825881958,0.1962086409330368,0.1861782521009445,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7463948130607605,0.1232688501477241,0.5577331185340881,284.85186767578125,284.95001220703125,301.14410400390625,296.13116455078125,299.16845703125,297.3329162597656,284.8615417480469,1.0,0.2948478162288666,1.0,1.0,0.7166780233383179,1.0,-1.5959036350250244,0.7671015858650208,0.8288019895553589,0.2937883138656616,0.8239917159080505,0.8239917159080505,0.0,36.13829040527344,34.0,40941.4140625,0.0,328.8382568359375,1.0,280.9576110839844,283.7200012207031,299.153076171875,301.8931884765625,293.1499938964844,293.1499938964844,281.25,41772.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108133435249329,1.0,0.0,0.0,3.531729221343994,3.5317530632019043,8.322773510371917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.67236328125,0.0,1447.318603515625,1895.4371337890625,0.0,1697.11279296875,0.8828122615814209,1.0,0.0,3.0,1.0,0.0
17660580,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.3749931752681732,0.2639003396034241,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8953997492790222,0.2114733606576919,0.2002819180488586,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8344888091087341,0.1705532371997833,0.1195130869746208,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8759722709655762,0.1981805264949798,0.18782839179039,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7515802383422852,0.1237792149186134,0.5591697692871094,285.0419006347656,284.95001220703125,301.182861328125,296.15496826171875,299.19598388671875,297.348876953125,285.03765869140625,1.0,0.2942078411579132,1.0,1.0,0.7162067890167236,1.0,-1.5970609188079834,0.767867922782898,0.8291929364204407,0.2941126823425293,0.9722123742103576,0.9722123742103576,0.0,35.35051727294922,37.0,40647.2578125,0.0,327.2715759277344,1.0,281.2422790527344,283.8853759765625,299.1158752441406,301.7601623535156,293.1499938964844,293.1499938964844,280.95001220703125,32015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980528831481934,1.0,0.0,0.0,3.680146217346192,3.6801698207855225,9.03698264664854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.8583984375,0.0,1536.910400390625,1895.4371337890625,0.0,1595.4205322265625,0.9091967344284058,1.0,0.0,3.0,1.0,0.0
