time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.3749931752681732,0.2639003396034241,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8953997492790222,0.2114733606576919,0.2002819180488586,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8344888091087341,0.1705532371997833,0.1195130869746208,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8759722709655762,0.1981805264949798,0.18782839179039,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7515802383422852,0.1237792149186134,0.5591697692871094,285.0419006347656,284.95001220703125,301.182861328125,296.15496826171875,299.19598388671875,297.348876953125,285.03765869140625,1.0,0.2942078411579132,1.0,1.0,0.7162067890167236,1.0,-1.5970609188079834,0.767867922782898,0.8291929364204407,0.2941126823425293,0.9722123742103576,0.9722123742103576,0.0,35.35051727294922,37.0,40647.2578125,0.0,327.2715759277344,1.0,281.2422790527344,283.8853759765625,299.1158752441406,301.7601623535156,293.1499938964844,293.1499938964844,280.95001220703125,32015.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980528831481934,1.0,0.0,0.0,3.680146217346192,3.6801698207855225,9.03698264664854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.8583984375,0.0,1536.910400390625,1895.4371337890625,0.0,1595.4205322265625,0.9091967344284058,1.0,0.0,3.0,1.0,0.0
17660700,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3779834806919098,0.2625411748886108,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8987069725990295,0.2125677019357681,0.2014127820730209,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8371073603630066,0.1712991148233413,0.1201026886701583,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8789880871772766,0.1990859061479568,0.1887758672237396,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7534031271934509,0.1240332573652267,0.5605207085609436,284.89019775390625,284.95001220703125,301.201904296875,296.16656494140625,299.20849609375,297.35455322265625,284.8678894042969,1.0,0.2944918274879455,1.0,1.0,0.7159711718559265,1.0,-1.6002531051635742,0.7695891857147217,0.8306639194488525,0.2947084307670593,0.8811759948730469,0.8811759948730469,0.0,35.187255859375,37.0,41462.53515625,0.0,328.4088134765625,1.0,280.9964599609375,283.6962890625,299.2045288085937,302.0023193359375,293.1499938964844,293.1499938964844,280.95001220703125,35478.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705933690071106,1.0,0.0,0.0,3.6911354064941406,3.691159725189209,9.091033348340716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.46435546875,0.0,1575.4705810546875,1895.4371337890625,0.0,1657.891845703125,0.9119341969490052,1.0,0.0,3.0,1.0,0.0
17660760,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9990000128746032,0.3803394734859466,0.2626755833625793,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.899952232837677,0.2134689688682556,0.2023279070854187,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8379303216934204,0.1718613654375076,0.1205404102802276,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8800103068351746,0.1998045295476913,0.1895176917314529,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7536183595657349,0.12415561825037,0.5612989068031311,284.8653259277344,284.95001220703125,301.220703125,296.1779479980469,299.2187805175781,297.3559875488281,284.87469482421875,1.0,0.295095682144165,1.0,1.0,0.7156862020492554,1.0,-1.6038626432418823,0.7715402841567993,0.8323224186897278,0.2953924834728241,0.8348260521888733,0.8348260521888733,0.0,35.260215759277344,40.0,41210.55078125,0.0,330.4024353027344,1.0,280.9573669433594,283.725341796875,299.20758056640625,301.9564819335937,293.1499938964844,293.1499938964844,281.25,40658.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089405655860901,1.0,0.0,0.0,3.547909736633301,3.54793381690979,8.399210287279857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.4931640625,0.0,1456.409912109375,1895.4371337890625,0.0,1682.0120849609375,0.8856756687164307,1.0,0.0,3.0,1.0,0.0
17660820,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.3853034675121307,0.2647248804569244,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9007947444915771,0.2158968895673751,0.2044447511434555,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8382415175437927,0.1735720932483673,0.1216141507029533,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8804457187652588,0.2018172591924667,0.1912575513124466,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.752693772315979,0.124746486544609,0.5634841918945312,285.06103515625,284.95001220703125,301.2575378417969,296.20001220703125,299.2412414550781,297.3623352050781,285.0574951171875,1.0,0.2971843481063843,1.0,1.0,0.7151162624359131,1.0,-1.6148616075515747,0.7773773074150085,0.8374843001365662,0.2974104881286621,0.996957004070282,0.996957004070282,0.0,35.73812484741211,43.0,41140.06640625,0.0,337.2296447753906,1.0,281.2425231933594,283.8934631347656,299.1726379394531,301.8436584472656,293.1499938964844,293.1499938964844,280.95001220703125,31524.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986783146858215,1.0,0.0,0.0,3.713487148284912,3.7135109901428223,9.201468174069304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.19287109375,0.0,1570.88232421875,1895.4371337890625,0.0,1600.338134765625,0.9164159893989564,1.0,0.0,3.0,1.0,0.0
17660880,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.3853034675121307,0.2647248804569244,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9007947444915771,0.2158968895673751,0.2044447511434555,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8382415175437927,0.1735720932483673,0.1216141507029533,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8804457187652588,0.2018172591924667,0.1912575513124466,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.752693772315979,0.124746486544609,0.5634841918945312,285.06103515625,284.95001220703125,301.2575378417969,296.20001220703125,299.2412414550781,297.3623352050781,285.0574951171875,1.0,0.2971843481063843,1.0,1.0,0.7151162624359131,1.0,-1.6148616075515747,0.7773773074150085,0.8374843001365662,0.2974104881286621,0.996957004070282,0.996957004070282,0.0,35.73812484741211,43.0,41140.06640625,0.0,337.2296447753906,1.0,281.2425231933594,283.8934631347656,299.1726379394531,301.8436584472656,293.1499938964844,293.1499938964844,280.95001220703125,31524.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986783146858215,1.0,0.0,0.0,3.713487148284912,3.7135109901428223,9.201468174069304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.19287109375,0.0,1570.88232421875,1895.4371337890625,0.0,1600.338134765625,0.9164159893989564,1.0,0.0,3.0,1.0,0.0
17660940,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.3884142637252807,0.2695893347263336,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8983739018440247,0.2179127037525177,0.2065664678812027,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8357775807380676,0.1748818159103393,0.1226840540766716,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8777223825454712,0.2034333050251007,0.1929946094751358,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7492731213569641,0.1250749975442886,0.5657272338867188,284.8739929199219,284.95001220703125,301.2932434082031,296.2210388183594,299.2580871582031,297.3587951660156,284.88037109375,1.0,0.3002786934375763,1.0,1.0,0.7145463228225708,1.0,-1.629310131072998,0.7849643230438232,0.84434574842453,0.3000846207141876,0.8635415434837341,0.8635415434837341,0.0,36.72182083129883,46.0,42008.75,0.0,347.3128662109375,1.0,280.9572448730469,283.7093200683594,299.2615661621094,302.0576477050781,293.1499938964844,293.1499938964844,281.25,39068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117984294891357,1.0,0.0,0.0,3.6414527893066406,3.641477108001709,8.847949857226922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8310546875,0.0,1546.5872802734375,1895.4371337890625,0.0,1705.0792236328125,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
17661000,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.3884142637252807,0.2695893347263336,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8983739018440247,0.2179127037525177,0.2065664678812027,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8357775807380676,0.1748818159103393,0.1226840540766716,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8777223825454712,0.2034333050251007,0.1929946094751358,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7492731213569641,0.1250749975442886,0.5657272338867188,284.8739929199219,284.95001220703125,301.2932434082031,296.2210388183594,299.2580871582031,297.3587951660156,284.88037109375,1.0,0.3002786934375763,1.0,1.0,0.7145463228225708,1.0,-1.629310131072998,0.7849643230438232,0.84434574842453,0.3000846207141876,0.8635415434837341,0.8635415434837341,0.0,36.72182083129883,46.0,42008.75,0.0,347.3128662109375,1.0,280.9572448730469,283.7093200683594,299.2615661621094,302.0576477050781,293.1499938964844,293.1499938964844,281.25,39068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117984294891357,1.0,0.0,0.0,3.6414527893066406,3.641477108001709,8.847949857226922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8310546875,0.0,1546.5872802734375,1895.4371337890625,0.0,1705.0792236328125,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
17661060,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.3910936713218689,0.2767522931098938,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8934536576271057,0.220314547419548,0.2086922079324722,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8312153816223145,0.1765472739934921,0.1237516403198242,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8725916743278503,0.2053927928209304,0.1947182565927505,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.743800163269043,0.1255210787057876,0.5674909353256226,285.0745849609375,284.95001220703125,301.32763671875,296.24090576171875,299.2740478515625,297.3548278808594,285.07342529296875,1.0,0.3041195273399353,1.0,1.0,0.7143991589546204,1.0,-1.6459264755249023,0.7935056686401367,0.8524208068847656,0.3030255138874054,1.0,1.0,0.0,38.1331901550293,49.0,41926.77734375,0.0,359.8973999023437,1.0,281.2429504394531,283.8918151855469,299.2215270996094,301.9420166015625,293.1499938964844,293.1499938964844,280.95001220703125,32247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703207790851593,1.0,0.0,0.0,3.784039974212648,3.784064531326294,9.554428288538477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.69873046875,0.0,1658.3612060546875,1895.4371337890625,0.0,1636.1597900390625,0.9325171709060668,1.0,0.0,3.0,1.0,0.0
17661120,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.3910936713218689,0.2767522931098938,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8934536576271057,0.220314547419548,0.2086922079324722,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8312153816223145,0.1765472739934921,0.1237516403198242,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8725916743278503,0.2053927928209304,0.1947182565927505,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.743800163269043,0.1255210787057876,0.5674909353256226,285.0745849609375,284.95001220703125,301.32763671875,296.24090576171875,299.2740478515625,297.3548278808594,285.07342529296875,1.0,0.3041195273399353,1.0,1.0,0.7143991589546204,1.0,-1.6459264755249023,0.7935056686401367,0.8524208068847656,0.3030255138874054,1.0,1.0,0.0,38.1331901550293,49.0,41926.77734375,0.0,359.8973999023437,1.0,281.2429504394531,283.8918151855469,299.2215270996094,301.9420166015625,293.1499938964844,293.1499938964844,280.95001220703125,32247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703207790851593,1.0,0.0,0.0,3.784039974212648,3.784064531326294,9.554428288538477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.69873046875,0.0,1658.3612060546875,1895.4371337890625,0.0,1636.1597900390625,0.9325171709060668,1.0,0.0,3.0,1.0,0.0
17661180,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3920365571975708,0.285623162984848,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8869549036026001,0.2223270982503891,0.2108448147773742,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8253288865089417,0.1778334081172943,0.1248298361897468,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8659915924072266,0.2069787383079528,0.1964599043130874,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7372018098831177,0.1256981492042541,0.569211483001709,284.8829040527344,284.95001220703125,301.36065673828125,296.2594909667969,299.2850952148437,297.3428039550781,284.8873291015625,1.0,0.308584451675415,1.0,1.0,0.7142519354820251,1.0,-1.6646108627319336,0.8030787110328674,0.8615320920944214,0.3064121901988983,0.8964923024177551,0.8964923024177551,0.0,39.90043258666992,52.0,43004.21875,0.0,374.8389587402344,1.0,280.9559631347656,283.6913757324219,299.3056640625,302.1623840332031,293.1499938964844,293.1499938964844,280.6499938964844,37851.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717138409614563,1.0,0.0,0.0,3.7521235942840576,3.7521488666534415,9.393934874424304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.029296875,0.0,1664.0201416015625,1895.4371337890625,0.0,1748.541748046875,0.9288536310195924,1.0,0.0,3.0,1.0,0.0
17661240,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3920365571975708,0.285623162984848,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8869549036026001,0.2223270982503891,0.2108448147773742,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8253288865089417,0.1778334081172943,0.1248298361897468,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8659915924072266,0.2069787383079528,0.1964599043130874,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7372018098831177,0.1256981492042541,0.569211483001709,284.8829040527344,284.95001220703125,301.36065673828125,296.2594909667969,299.2850952148437,297.3428039550781,284.8873291015625,1.0,0.308584451675415,1.0,1.0,0.7142519354820251,1.0,-1.6646108627319336,0.8030787110328674,0.8615320920944214,0.3064121901988983,0.8964923024177551,0.8964923024177551,0.0,39.90043258666992,52.0,43004.21875,0.0,374.8389587402344,1.0,280.9559631347656,283.6913757324219,299.3056640625,302.1623840332031,293.1499938964844,293.1499938964844,280.6499938964844,37851.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717138409614563,1.0,0.0,0.0,3.7521235942840576,3.7521488666534415,9.393934874424304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.029296875,0.0,1664.0201416015625,1895.4371337890625,0.0,1748.541748046875,0.9288536310195924,1.0,0.0,3.0,1.0,0.0
17661300,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.3917557597160339,0.2911063730716705,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8824456930160522,0.2231645584106445,0.2117112427949905,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8212543725967407,0.1783160269260406,0.1252212822437286,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8615123629570007,0.207605093717575,0.1971276551485061,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7329016327857971,0.1256242096424102,0.5692654252052307,284.7907409667969,284.95001220703125,301.3765869140625,296.2682800292969,299.2885131835937,297.3332824707031,284.78179931640625,1.0,0.3109604120254516,1.0,1.0,0.7141783237457275,1.0,-1.6735702753067017,0.80766761302948,0.8659026622772217,0.3080549240112304,0.8015844821929932,0.8015844821929932,0.0,40.977783203125,52.0,43640.83984375,0.0,382.7687683105469,1.0,280.6983642578125,283.5759582519531,299.3348693847656,302.30438232421875,293.1499938964844,293.1499938964844,280.6499938964844,42759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249279618263245,1.0,0.0,0.0,3.6257057189941406,3.6257307529449454,8.77159152423701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.5546875,0.0,1556.5430908203125,1895.4371337890625,0.0,1812.756591796875,0.9015768766403198,1.0,0.0,3.0,1.0,0.0
17661360,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.3911927342414856,0.2970247268676758,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8775497078895569,0.2240081131458282,0.2125118821859359,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8167799115180969,0.1788036078214645,0.1255668550729751,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8566868305206299,0.208231121301651,0.1977285146713256,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7282417416572571,0.1255080103874206,0.5689409375190735,284.8624267578125,284.95001220703125,301.39215087890625,296.2767028808594,299.2912292480469,297.3228759765625,284.8785705566406,1.0,0.3134047985076904,1.0,1.0,0.7142469882965088,1.0,-1.6823828220367432,0.8121309876441956,0.8702517747879028,0.3096327483654022,0.8028809428215027,0.8028809428215027,0.0,42.14826965332031,55.0,43386.29296875,0.0,390.96282958984375,1.0,280.6584167480469,283.69439697265625,299.30133056640625,302.19146728515625,293.1499938964844,293.1499938964844,280.95001220703125,44015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725522518157959,1.0,0.0,0.0,3.405282735824585,3.405305862426758,7.737481837466476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.6513671875,0.0,1333.52099609375,1895.4371337890625,0.0,1817.69677734375,0.8595253229141235,1.0,0.0,3.0,1.0,0.0
17661420,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.3908688127994537,0.3080785274505615,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8697939515113831,0.2264462858438491,0.2146990597248077,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8094620108604431,0.1804740726947784,0.1266597509384155,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8490039110183716,0.2101788818836212,0.1994671374559402,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.720274806022644,0.1256922781467437,0.5695990920066833,285.0445251464844,284.95001220703125,301.4219665527344,296.2924194335937,299.3013916015625,297.3121643066406,285.0413818359375,1.0,0.3185457587242126,1.0,1.0,0.7143843770027161,1.0,-1.7024662494659424,0.8222919702529907,0.8801742196083069,0.3132796287536621,0.9522231221199036,0.9522231221199036,0.0,44.45181655883789,58.0,43578.95703125,0.0,408.8807373046875,1.0,280.9413146972656,283.8344421386719,299.262451171875,302.08038330078125,293.1499938964844,293.1499938964844,280.6499938964844,31805.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144483923912048,1.0,0.0,0.0,3.603781938552856,3.60380482673645,8.665832638143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.439453125,0.0,1451.369873046875,1895.4371337890625,0.0,1726.5889892578125,0.8919064998626709,1.0,0.0,3.0,1.0,0.0
17661480,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.3908688127994537,0.3080785274505615,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8697939515113831,0.2264462858438491,0.2146990597248077,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8094620108604431,0.1804740726947784,0.1266597509384155,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8490039110183716,0.2101788818836212,0.1994671374559402,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.720274806022644,0.1256922781467437,0.5695990920066833,285.0445251464844,284.95001220703125,301.4219665527344,296.2924194335937,299.3013916015625,297.3121643066406,285.0413818359375,1.0,0.3185457587242126,1.0,1.0,0.7143843770027161,1.0,-1.7024662494659424,0.8222919702529907,0.8801742196083069,0.3132796287536621,0.9522231221199036,0.9522231221199036,0.0,44.45181655883789,58.0,43578.95703125,0.0,408.8807373046875,1.0,280.9413146972656,283.8344421386719,299.262451171875,302.08038330078125,293.1499938964844,293.1499938964844,280.6499938964844,31805.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144483923912048,1.0,0.0,0.0,3.603781938552856,3.60380482673645,8.665832638143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.439453125,0.0,1451.369873046875,1895.4371337890625,0.0,1726.5889892578125,0.8919064998626709,1.0,0.0,3.0,1.0,0.0
17661540,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.3887723386287689,0.3198693692684173,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8617957234382629,0.2284093499183654,0.2168205678462982,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8014314770698547,0.1816847026348114,0.1276969760656356,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8411465883255005,0.2116779834032058,0.2011424154043197,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7117924094200134,0.1256074160337448,0.5701906681060791,284.8921203613281,284.95001220703125,301.45001220703125,296.3065185546875,299.30828857421875,297.297119140625,284.9013977050781,1.0,0.3239402770996094,1.0,1.0,0.7145217657089233,1.0,-1.7231357097625732,0.8327324390411377,0.8904032707214355,0.3171246945858001,0.8392423391342163,0.8392423391342163,0.0,46.98386001586914,46.0,44453.38671875,0.0,428.2034606933594,1.0,280.65771484375,283.6890869140625,299.34423828125,302.28839111328125,293.1499938964844,293.1499938964844,280.95001220703125,39491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726822555065155,1.0,0.0,0.0,3.4970734119415283,3.497096538543701,8.160237143783888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.28515625,0.0,1394.6251220703125,1895.4371337890625,0.0,1828.516845703125,0.8740401864051819,1.0,0.0,3.0,1.0,0.0
17661600,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.3887723386287689,0.3198693692684173,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8617957234382629,0.2284093499183654,0.2168205678462982,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8014314770698547,0.1816847026348114,0.1276969760656356,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8411465883255005,0.2116779834032058,0.2011424154043197,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7117924094200134,0.1256074160337448,0.5701906681060791,284.8921203613281,284.95001220703125,301.45001220703125,296.3065185546875,299.30828857421875,297.297119140625,284.9013977050781,1.0,0.3239402770996094,1.0,1.0,0.7145217657089233,1.0,-1.7231357097625732,0.8327324390411377,0.8904032707214355,0.3171246945858001,0.8392423391342163,0.8392423391342163,0.0,46.98386001586914,46.0,44453.38671875,0.0,428.2034606933594,1.0,280.65771484375,283.6890869140625,299.34423828125,302.28839111328125,293.1499938964844,293.1499938964844,280.95001220703125,39491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726822555065155,1.0,0.0,0.0,3.4970734119415283,3.497096538543701,8.160237143783888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.28515625,0.0,1394.6251220703125,1895.4371337890625,0.0,1828.516845703125,0.8740401864051819,1.0,0.0,3.0,1.0,0.0
17661660,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.3882925808429718,0.3179362118244171,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8662080764770508,0.2307443022727966,0.2188497334718704,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8051620721817017,0.1832352727651596,0.1286591440439224,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8448375463485718,0.2135056108236313,0.2027073204517364,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7131507396697998,0.1256744265556335,0.5699864029884338,285.05145263671875,284.95001220703125,301.47442626953125,296.3198547363281,299.31854248046875,297.293701171875,285.045654296875,1.0,0.3234712779521942,1.0,1.0,0.7148512005805969,1.0,-1.7260539531707764,0.8340968489646912,0.8919570446014404,0.3175398409366607,0.98497211933136,0.98497211933136,0.0,46.66627502441406,34.0,44279.140625,0.0,428.9789123535156,1.0,280.9422607421875,283.8205871582031,299.3033447265625,302.1757202148437,293.1499938964844,293.1499938964844,280.6499938964844,31379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191795110702515,1.0,0.0,0.0,3.683033227920532,3.683056592941284,9.051166216522688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.76708984375,0.0,1535.3472900390625,1895.4371337890625,0.0,1765.2757568359375,0.90929514169693,1.0,0.0,3.0,1.0,0.0
17661720,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.3882925808429718,0.3179362118244171,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8662080764770508,0.2307443022727966,0.2188497334718704,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8051620721817017,0.1832352727651596,0.1286591440439224,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8448375463485718,0.2135056108236313,0.2027073204517364,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7131507396697998,0.1256744265556335,0.5699864029884338,285.05145263671875,284.95001220703125,301.47442626953125,296.3198547363281,299.31854248046875,297.293701171875,285.045654296875,1.0,0.3234712779521942,1.0,1.0,0.7148512005805969,1.0,-1.7260539531707764,0.8340968489646912,0.8919570446014404,0.3175398409366607,0.98497211933136,0.98497211933136,0.0,46.66627502441406,34.0,44279.140625,0.0,428.9789123535156,1.0,280.9422607421875,283.8205871582031,299.3033447265625,302.1757202148437,293.1499938964844,293.1499938964844,280.6499938964844,31379.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191795110702515,1.0,0.0,0.0,3.683033227920532,3.683056592941284,9.051166216522688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.76708984375,0.0,1535.3472900390625,1895.4371337890625,0.0,1765.2757568359375,0.90929514169693,1.0,0.0,3.0,1.0,0.0
17661780,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.3907619118690491,0.3039942979812622,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8818572759628296,0.2325485050678253,0.2206521183252334,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8186692595481873,0.1842870563268661,0.129457026720047,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.859011709690094,0.2148298919200897,0.2040475308895111,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7231693267822266,0.1255188435316085,0.5692912936210632,284.8545837402344,284.95001220703125,301.4936828613281,296.33331298828125,299.32623291015625,297.29217529296875,284.861328125,1.0,0.3185793459415436,1.0,1.0,0.7151805758476257,1.0,-1.7132220268249512,0.8275045156478882,0.885717511177063,0.3148299753665924,0.8309200406074524,0.8309200406074524,0.0,43.881160736083984,37.0,44409.42578125,0.0,413.3692321777344,1.0,280.6576538085937,283.64501953125,299.364013671875,302.3275146484375,293.1499938964844,293.1499938964844,280.95001220703125,40905.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303279638290405,1.0,0.0,0.0,3.545330762863159,3.5453548431396484,8.387003731513687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.958984375,0.0,1455.4605712890625,1895.4371337890625,0.0,1857.817138671875,0.8849825263023376,1.0,0.0,3.0,1.0,0.0
17661840,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.3907619118690491,0.3039942979812622,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8818572759628296,0.2325485050678253,0.2206521183252334,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8186692595481873,0.1842870563268661,0.129457026720047,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.859011709690094,0.2148298919200897,0.2040475308895111,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7231693267822266,0.1255188435316085,0.5692912936210632,284.8545837402344,284.95001220703125,301.4936828613281,296.33331298828125,299.32623291015625,297.29217529296875,284.861328125,1.0,0.3185793459415436,1.0,1.0,0.7151805758476257,1.0,-1.7132220268249512,0.8275045156478882,0.885717511177063,0.3148299753665924,0.8309200406074524,0.8309200406074524,0.0,43.881160736083984,37.0,44409.42578125,0.0,413.3692321777344,1.0,280.6576538085937,283.64501953125,299.364013671875,302.3275146484375,293.1499938964844,293.1499938964844,280.95001220703125,40905.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303279638290405,1.0,0.0,0.0,3.545330762863159,3.5453548431396484,8.387003731513687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.958984375,0.0,1455.4605712890625,1895.4371337890625,0.0,1857.817138671875,0.8849825263023376,1.0,0.0,3.0,1.0,0.0
17661900,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.3937158584594726,0.2987298965454101,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8882507085800171,0.2335928231477737,0.2214622050523758,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8238245844841003,0.1849470138549804,0.1297945380210876,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8647980093955994,0.2156152874231338,0.2046258151531219,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.726887583732605,0.1255311667919159,0.5687659382820129,285.007080078125,284.95001220703125,301.50152587890625,296.340087890625,299.3311767578125,297.2948303222656,285.02264404296875,1.0,0.3171069920063019,1.0,1.0,0.7153452634811401,1.0,-1.7083343267440796,0.8250043988227844,0.8833299279212952,0.3136900663375854,0.9231013655662536,0.9231013655662536,0.0,42.85639572143555,37.0,43713.9453125,0.0,407.5888366699219,1.0,280.89923095703125,283.8167724609375,299.2963256835937,302.1029357910156,293.1499938964844,293.1499938964844,280.95001220703125,35077.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219502925872803,1.0,0.0,0.0,3.568607807159424,3.5686309337615967,8.497495969095326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.01416015625,0.0,1437.7362060546875,1895.4371337890625,0.0,1788.09765625,0.8892368674278259,1.0,0.0,3.0,1.0,0.0
17661960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.3971738219261169,0.294594258069992,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8939938545227051,0.234827846288681,0.2225377410650253,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8284314274787903,0.1857830286026001,0.1303151845932006,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8700022101402283,0.2165769189596176,0.2054483741521835,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.730154812335968,0.1257013082504272,0.5691096782684326,285.0194702148437,284.95001220703125,301.5082092285156,296.3468933105469,299.3381042480469,297.3016662597656,285.014892578125,1.0,0.3161439597606659,1.0,1.0,0.7151695489883423,1.0,-1.706682801246643,0.8242489099502563,0.8824339509010315,0.3133373558521271,0.9560486078262328,0.9560486078262328,0.0,42.09951400756836,40.0,43807.1484375,0.0,404.4497680664063,1.0,280.942138671875,283.7961120605469,299.3107604980469,302.158935546875,293.1499938964844,293.1499938964844,280.6499938964844,32585.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183302640914917,1.0,0.0,0.0,3.6727161407470703,3.672739982604981,9.000528962133103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.07568359375,0.0,1532.8837890625,1895.4371337890625,0.0,1758.304931640625,0.9078716039657592,1.0,0.0,3.0,1.0,0.0
17662020,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.4025759994983673,0.2902177274227142,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9012657999992372,0.2367259860038757,0.2244618088006973,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8340471386909485,0.1869173049926757,0.1311978697776794,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8764574527740479,0.2179610431194305,0.206880435347557,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7338159084320068,0.1258174031972885,0.5698253512382507,284.8658752441406,284.95001220703125,301.5183410644531,296.36053466796875,299.34765625,297.3097229003906,284.876953125,1.0,0.3155320286750793,1.0,1.0,0.7148180603981018,1.0,-1.7073746919631958,0.82476806640625,0.8826066851615906,0.3134515285491943,0.8217751383781433,0.8217751383781433,0.0,41.348121643066406,43.0,44041.78515625,0.0,402.6595153808594,1.0,280.657470703125,283.66766357421875,299.37896728515625,302.3086242675781,293.1499938964844,293.1499938964844,280.95001220703125,41607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267593741416931,1.0,0.0,0.0,3.4865636825561523,3.4865872859954834,8.111263696264359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.16552734375,0.0,1398.90283203125,1895.4371337890625,0.0,1827.989990234375,0.8734938502311707,1.0,0.0,3.0,1.0,0.0
17662080,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.4025759994983673,0.2902177274227142,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9012657999992372,0.2367259860038757,0.2244618088006973,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8340471386909485,0.1869173049926757,0.1311978697776794,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8764574527740479,0.2179610431194305,0.206880435347557,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7338159084320068,0.1258174031972885,0.5698253512382507,284.8658752441406,284.95001220703125,301.5183410644531,296.36053466796875,299.34765625,297.3097229003906,284.876953125,1.0,0.3155320286750793,1.0,1.0,0.7148180603981018,1.0,-1.7073746919631958,0.82476806640625,0.8826066851615906,0.3134515285491943,0.8217751383781433,0.8217751383781433,0.0,41.348121643066406,43.0,44041.78515625,0.0,402.6595153808594,1.0,280.657470703125,283.66766357421875,299.37896728515625,302.3086242675781,293.1499938964844,293.1499938964844,280.95001220703125,41607.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267593741416931,1.0,0.0,0.0,3.4865636825561523,3.4865872859954834,8.111263696264359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.16552734375,0.0,1398.90283203125,1895.4371337890625,0.0,1827.989990234375,0.8734938502311707,1.0,0.0,3.0,1.0,0.0
17662140,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.4077740311622619,0.2893114984035492,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9051533341407776,0.2391599267721176,0.2265556752681732,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8368371725082397,0.1885410994291305,0.1321932822465896,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8796462416648865,0.219822809100151,0.2084522992372512,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7350791692733765,0.126268982887268,0.5712178349494934,285.0397033691406,284.95001220703125,301.5244140625,296.37420654296875,299.3573913574219,297.32110595703125,285.035400390625,1.0,0.3163802325725555,1.0,1.0,0.7144665122032166,1.0,-1.7135498523712158,0.8280613422393799,0.8854885101318359,0.3146343529224396,0.9648946523666382,0.9648946523666382,0.0,41.29005813598633,46.0,43862.0703125,0.0,406.0039978027344,1.0,280.9420471191406,283.81365966796875,299.3415832519531,302.1837463378906,293.1499938964844,293.1499938964844,280.6499938964844,31904.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155516743659973,1.0,0.0,0.0,3.6551318168640137,3.6551551818847656,8.914549312066811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9443359375,0.0,1508.2012939453125,1895.4371337890625,0.0,1735.57861328125,0.9034056663513184,1.0,0.0,3.0,1.0,0.0
17662200,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.4077740311622619,0.2893114984035492,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9051533341407776,0.2391599267721176,0.2265556752681732,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8368371725082397,0.1885410994291305,0.1321932822465896,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8796462416648865,0.219822809100151,0.2084522992372512,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7350791692733765,0.126268982887268,0.5712178349494934,285.0397033691406,284.95001220703125,301.5244140625,296.37420654296875,299.3573913574219,297.32110595703125,285.035400390625,1.0,0.3163802325725555,1.0,1.0,0.7144665122032166,1.0,-1.7135498523712158,0.8280613422393799,0.8854885101318359,0.3146343529224396,0.9648946523666382,0.9648946523666382,0.0,41.29005813598633,46.0,43862.0703125,0.0,406.0039978027344,1.0,280.9420471191406,283.81365966796875,299.3415832519531,302.1837463378906,293.1499938964844,293.1499938964844,280.6499938964844,31904.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155516743659973,1.0,0.0,0.0,3.6551318168640137,3.6551551818847656,8.914549312066811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.9443359375,0.0,1508.2012939453125,1895.4371337890625,0.0,1735.57861328125,0.9034056663513184,1.0,0.0,3.0,1.0,0.0
17662260,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4109220802783966,0.2916767299175262,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9054468870162964,0.2411299049854278,0.2286169677972793,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8366119861602783,0.1897226125001907,0.1331595331430435,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8794079422950745,0.2212465405464172,0.2099891602993011,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7338981032371521,0.1265102475881576,0.5728980302810669,284.8768005371094,284.95001220703125,301.52685546875,296.38787841796875,299.3597412109375,297.32196044921875,284.8861999511719,1.0,0.3184326887130737,1.0,1.0,0.7143106460571289,1.0,-1.723885416984558,0.8333766460418701,0.890508770942688,0.3166112005710602,0.8370745182037354,0.8370745182037354,0.0,41.8659782409668,49.0,44482.94140625,0.0,413.6226196289063,1.0,280.6573791503906,283.6658020019531,299.41827392578125,302.3699645996094,293.1499938964844,293.1499938964844,280.95001220703125,40226.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264726161956787,1.0,0.0,0.0,3.525146961212158,3.5251705646514893,8.291779636238061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.267578125,0.0,1429.1927490234375,1895.4371337890625,0.0,1825.6016845703125,0.8806856870651245,1.0,0.0,3.0,1.0,0.0
17662320,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.4109220802783966,0.2916767299175262,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9054468870162964,0.2411299049854278,0.2286169677972793,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8366119861602783,0.1897226125001907,0.1331595331430435,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8794079422950745,0.2212465405464172,0.2099891602993011,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7338981032371521,0.1265102475881576,0.5728980302810669,284.8768005371094,284.95001220703125,301.52685546875,296.38787841796875,299.3597412109375,297.32196044921875,284.8861999511719,1.0,0.3184326887130737,1.0,1.0,0.7143106460571289,1.0,-1.723885416984558,0.8333766460418701,0.890508770942688,0.3166112005710602,0.8370745182037354,0.8370745182037354,0.0,41.8659782409668,49.0,44482.94140625,0.0,413.6226196289063,1.0,280.6573791503906,283.6658020019531,299.41827392578125,302.3699645996094,293.1499938964844,293.1499938964844,280.95001220703125,40226.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264726161956787,1.0,0.0,0.0,3.525146961212158,3.5251705646514893,8.291779636238061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.267578125,0.0,1429.1927490234375,1895.4371337890625,0.0,1825.6016845703125,0.8806856870651245,1.0,0.0,3.0,1.0,0.0
17662380,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.4137143194675445,0.2964893281459808,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9032248258590698,0.2435768395662307,0.2307652235031128,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.83432936668396,0.1913345456123352,0.1341785043478012,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8767889738082886,0.2230906188488006,0.2115871012210846,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7308427691459656,0.1269440799951553,0.5745241641998291,285.05499267578125,284.95001220703125,301.5260314941406,296.4015197753906,299.3610534667969,297.3232421875,285.0512084960937,1.0,0.3214007019996643,1.0,1.0,0.7141547203063965,1.0,-1.7373332977294922,0.8402605652809143,0.8970726728439331,0.3192183077335357,0.9904629588127136,0.9904629588127136,0.0,42.92757797241211,52.0,44465.06640625,0.0,424.5838623046875,1.0,280.9424133300781,283.8177185058594,299.37957763671875,302.256591796875,293.1499938964844,293.1499938964844,280.6499938964844,31524.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174999713897705,1.0,0.0,0.0,3.700483083724976,3.700506687164306,9.137136771641964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.33203125,0.0,1556.1099853515625,1895.4371337890625,0.0,1751.5010986328125,0.9134034514427184,1.0,0.0,3.0,1.0,0.0
17662440,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.4137143194675445,0.2964893281459808,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9032248258590698,0.2435768395662307,0.2307652235031128,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.83432936668396,0.1913345456123352,0.1341785043478012,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8767889738082886,0.2230906188488006,0.2115871012210846,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7308427691459656,0.1269440799951553,0.5745241641998291,285.05499267578125,284.95001220703125,301.5260314941406,296.4015197753906,299.3610534667969,297.3232421875,285.0512084960937,1.0,0.3214007019996643,1.0,1.0,0.7141547203063965,1.0,-1.7373332977294922,0.8402605652809143,0.8970726728439331,0.3192183077335357,0.9904629588127136,0.9904629588127136,0.0,42.92757797241211,52.0,44465.06640625,0.0,424.5838623046875,1.0,280.9424133300781,283.8177185058594,299.37957763671875,302.256591796875,293.1499938964844,293.1499938964844,280.6499938964844,31524.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174999713897705,1.0,0.0,0.0,3.700483083724976,3.700506687164306,9.137136771641964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.33203125,0.0,1556.1099853515625,1895.4371337890625,0.0,1751.5010986328125,0.9134034514427184,1.0,0.0,3.0,1.0,0.0
