time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.4144729375839233,0.2994686961174011,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.901700496673584,0.2446638196706771,0.2319420278072357,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8328453898429871,0.1920092105865478,0.1347550749778747,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8750718235969543,0.223885953426361,0.212479680776596,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7290295362472534,0.1270941942930221,0.5756377577781677,284.9010925292969,284.95001220703125,301.5245056152344,296.4083251953125,299.359619140625,297.321044921875,284.88153076171875,1.0,0.3231919109821319,1.0,1.0,0.7140767574310303,1.0,-1.7454235553741455,0.8443873524665833,0.9010361433029176,0.3208207488059997,0.9017257690429688,0.9017257690429688,0.0,43.58992385864258,52.0,45450.796875,0.0,431.3232421875,1.0,280.69586181640625,283.627685546875,299.4578857421875,302.50244140625,293.1499938964844,293.1499938964844,280.6499938964844,34714.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262871265411377,1.0,0.0,0.0,3.724624156951904,3.724648714065552,9.256742714569556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7734375,0.0,1607.9708251953125,1895.4371337890625,0.0,1824.057373046875,0.919170618057251,1.0,0.0,3.0,1.0,0.0
17662560,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.4145466685295105,0.3035200834274292,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.898763120174408,0.245526984333992,0.2328584343194961,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8301302790641785,0.192474216222763,0.1351519227027893,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.872009813785553,0.2244682610034942,0.2131292521953582,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7261600494384766,0.1270847767591476,0.5760163068771362,284.87713623046875,284.95001220703125,301.52227783203125,296.41510009765625,299.3555603027344,297.3145751953125,284.8844299316406,1.0,0.3251173198223114,1.0,1.0,0.7141859531402588,1.0,-1.753098487854004,0.8482361435890198,0.904862344264984,0.3222850859165191,0.8602453470230103,0.8602453470230103,0.0,44.44392013549805,55.0,45341.73046875,0.0,438.4429321289063,1.0,280.65704345703125,283.6455078125,299.4542541503906,302.45806884765625,293.1499938964844,293.1499938964844,280.95001220703125,39140.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300994992256165,1.0,0.0,0.0,3.618651151657105,3.618675470352173,8.737491157262411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.42138671875,0.0,1521.8646240234375,1895.4371337890625,0.0,1855.90185546875,0.9002329707145691,1.0,0.0,3.0,1.0,0.0
17662620,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4151570796966553,0.3121101260185241,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8929736018180847,0.2479302734136581,0.2349866181612014,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8248314261436462,0.1940203756093979,0.1361415088176727,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8659981489181519,0.2262420654296875,0.2146832793951034,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7202909588813782,0.1273603290319442,0.5770941972732544,285.06475830078125,284.95001220703125,301.5159606933594,296.4285583496094,299.35009765625,297.3083190917969,285.0627746582031,1.0,0.3293576538562774,1.0,1.0,0.714404284954071,1.0,-1.770311951637268,0.8568650484085083,0.9134469032287598,0.3255900740623474,1.0,1.0,0.0,46.30576705932617,58.0,45302.88671875,0.0,454.4601745605469,1.0,280.9428100585937,283.8143615722656,299.4120788574219,302.3412475585937,293.1499938964844,293.1499938964844,280.6499938964844,32062.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222208380699158,1.0,0.0,0.0,3.772566318511963,3.7725908756256095,9.496576467427076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.68359375,0.0,1643.4046630859375,1895.4371337890625,0.0,1790.332763671875,0.9298593401908876,1.0,0.0,3.0,1.0,0.0
17662680,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4151570796966553,0.3121101260185241,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8929736018180847,0.2479302734136581,0.2349866181612014,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8248314261436462,0.1940203756093979,0.1361415088176727,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8659981489181519,0.2262420654296875,0.2146832793951034,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7202909588813782,0.1273603290319442,0.5770941972732544,285.06475830078125,284.95001220703125,301.5159606933594,296.4285583496094,299.35009765625,297.3083190917969,285.0627746582031,1.0,0.3293576538562774,1.0,1.0,0.714404284954071,1.0,-1.770311951637268,0.8568650484085083,0.9134469032287598,0.3255900740623474,1.0,1.0,0.0,46.30576705932617,58.0,45302.88671875,0.0,454.4601745605469,1.0,280.9428100585937,283.8143615722656,299.4120788574219,302.3412475585937,293.1499938964844,293.1499938964844,280.6499938964844,32062.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222208380699158,1.0,0.0,0.0,3.772566318511963,3.7725908756256095,9.496576467427076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.68359375,0.0,1643.4046630859375,1895.4371337890625,0.0,1790.332763671875,0.9298593401908876,1.0,0.0,3.0,1.0,0.0
17662740,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.4139204621315002,0.3219543993473053,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8862171173095703,0.2498586028814315,0.237087070941925,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8186675906181335,0.195116639137268,0.1371045410633087,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8591488003730774,0.2275725454092025,0.2162076234817505,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7134941220283508,0.1273510605096817,0.5780290365219116,284.88311767578125,284.95001220703125,301.5074768066406,296.4418334960937,299.3404541015625,297.296142578125,284.8879699707031,1.0,0.3340287804603576,1.0,1.0,0.7146226763725281,1.0,-1.7887619733810425,0.8661050796508789,0.9226569533348083,0.3292109370231628,0.8897149562835693,0.8897149562835693,0.0,48.47731399536133,61.0,46382.31640625,0.0,472.4833068847656,1.0,280.6572265625,283.6282043457031,299.4835205078125,302.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,38137.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352672219276428,1.0,0.0,0.0,3.726543426513672,3.7265684604644775,9.26628501929372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.33544921875,0.0,1636.3367919921875,1895.4371337890625,0.0,1899.40673828125,0.9233682155609132,1.0,0.0,3.0,1.0,0.0
17662800,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.4139204621315002,0.3219543993473053,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8862171173095703,0.2498586028814315,0.237087070941925,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8186675906181335,0.195116639137268,0.1371045410633087,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8591488003730774,0.2275725454092025,0.2162076234817505,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7134941220283508,0.1273510605096817,0.5780290365219116,284.88311767578125,284.95001220703125,301.5074768066406,296.4418334960937,299.3404541015625,297.296142578125,284.8879699707031,1.0,0.3340287804603576,1.0,1.0,0.7146226763725281,1.0,-1.7887619733810425,0.8661050796508789,0.9226569533348083,0.3292109370231628,0.8897149562835693,0.8897149562835693,0.0,48.47731399536133,61.0,46382.31640625,0.0,472.4833068847656,1.0,280.6572265625,283.6282043457031,299.4835205078125,302.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,38137.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352672219276428,1.0,0.0,0.0,3.726543426513672,3.7265684604644775,9.26628501929372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.33544921875,0.0,1636.3367919921875,1895.4371337890625,0.0,1899.40673828125,0.9233682155609132,1.0,0.0,3.0,1.0,0.0
17662860,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.4122758209705353,0.332619309425354,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8790717720985413,0.2522331178188324,0.2391961067914962,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8120062351226807,0.1966122835874557,0.1380658447742462,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8519968390464783,0.2292908579111099,0.2177190333604812,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7057626247406006,0.1275003999471664,0.5785431265830994,285.08349609375,284.95001220703125,301.4971923828125,296.4549560546875,299.33404541015625,297.2921447753906,285.08447265625,1.0,0.3389583528041839,1.0,1.0,0.7150799632072449,1.0,-1.807682037353516,0.8754929900169373,0.9321890473365784,0.3328559696674347,1.0,1.0,0.0,50.8806266784668,64.0,46272.671875,0.0,491.8672180175781,1.0,280.94354248046875,283.8221130371094,299.44073486328125,302.429443359375,293.1499938964844,293.1499938964844,280.6499938964844,33211.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279642820358276,1.0,0.0,0.0,3.840354204177856,3.84037971496582,9.840923667070456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8076171875,0.0,1733.4879150390625,1895.4371337890625,0.0,1838.0400390625,0.9459251761436462,1.0,0.0,3.0,1.0,0.0
17662920,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9990000128746032,0.4122758209705353,0.332619309425354,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8790717720985413,0.2522331178188324,0.2391961067914962,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8120062351226807,0.1966122835874557,0.1380658447742462,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8519968390464783,0.2292908579111099,0.2177190333604812,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.7057626247406006,0.1275003999471664,0.5785431265830994,285.08349609375,284.95001220703125,301.4971923828125,296.4549560546875,299.33404541015625,297.2921447753906,285.08447265625,1.0,0.3389583528041839,1.0,1.0,0.7150799632072449,1.0,-1.807682037353516,0.8754929900169373,0.9321890473365784,0.3328559696674347,1.0,1.0,0.0,50.8806266784668,64.0,46272.671875,0.0,491.8672180175781,1.0,280.94354248046875,283.8221130371094,299.44073486328125,302.429443359375,293.1499938964844,293.1499938964844,280.6499938964844,33211.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279642820358276,1.0,0.0,0.0,3.840354204177856,3.84037971496582,9.840923667070456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8076171875,0.0,1733.4879150390625,1895.4371337890625,0.0,1838.0400390625,0.9459251761436462,1.0,0.0,3.0,1.0,0.0
17662980,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.40826416015625,0.3435865640640259,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8721160888671875,0.2542070150375366,0.2413509041070938,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8051854968070984,0.1977283209562301,0.1390509009361267,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8450918197631836,0.2306365221738815,0.2192684561014175,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6981489658355713,0.1275362223386764,0.5795639157295227,284.9019470214844,284.95001220703125,301.4854736328125,296.4678039550781,299.3202819824219,297.2757568359375,284.9051208496094,1.0,0.344130128622055,1.0,1.0,0.7155372500419617,1.0,-1.8277056217193604,0.8854230046272278,0.9422826170921326,0.3367850482463836,0.9270638227462769,0.9270638227462769,0.0,53.43898391723633,52.0,47649.47265625,0.0,512.8368530273438,1.0,280.6557006835937,283.6264953613281,299.5133972167969,302.65447998046875,293.1499938964844,293.1499938964844,280.3500061035156,37005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414344549179077,1.0,0.0,0.0,3.8301148414611816,3.830140829086304,9.788516308617543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.26953125,0.0,1750.83251953125,1895.4371337890625,0.0,1951.8175048828125,0.9459549188613892,1.0,0.0,3.0,1.0,0.0
17663040,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.40826416015625,0.3435865640640259,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8721160888671875,0.2542070150375366,0.2413509041070938,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8051854968070984,0.1977283209562301,0.1390509009361267,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8450918197631836,0.2306365221738815,0.2192684561014175,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6981489658355713,0.1275362223386764,0.5795639157295227,284.9019470214844,284.95001220703125,301.4854736328125,296.4678039550781,299.3202819824219,297.2757568359375,284.9051208496094,1.0,0.344130128622055,1.0,1.0,0.7155372500419617,1.0,-1.8277056217193604,0.8854230046272278,0.9422826170921326,0.3367850482463836,0.9270638227462769,0.9270638227462769,0.0,53.43898391723633,52.0,47649.47265625,0.0,512.8368530273438,1.0,280.6557006835937,283.6264953613281,299.5133972167969,302.65447998046875,293.1499938964844,293.1499938964844,280.3500061035156,37005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414344549179077,1.0,0.0,0.0,3.8301148414611816,3.830140829086304,9.788516308617543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.26953125,0.0,1750.83251953125,1895.4371337890625,0.0,1951.8175048828125,0.9459549188613892,1.0,0.0,3.0,1.0,0.0
17663100,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9990000128746032,0.4056922197341919,0.344592273235321,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.8722327351570129,0.2549881041049957,0.2421534657478332,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8049756288528442,0.1980935335159301,0.1393516063690185,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8449317216873169,0.231109008193016,0.2197794318199157,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6973122358322144,0.1274234652519226,0.5793004631996155,284.7930908203125,284.95001220703125,301.47918701171875,296.4741516113281,299.3121643066406,297.2659912109375,284.78369140625,1.0,0.3443901240825653,1.0,1.0,0.7157658934593201,1.0,-1.830547332763672,0.8867548704147339,0.9437924027442932,0.3373387157917022,0.8245590925216675,0.8245590925216675,0.0,53.69758605957031,52.0,48260.23046875,0.0,515.5181274414062,1.0,280.3962097167969,283.4955444335937,299.5396728515625,302.8005065917969,293.1499938964844,293.1499938964844,280.3500061035156,41753.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491244673728943,1.0,0.0,0.0,3.7246484756469727,3.724674224853516,9.25686322261754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.19873046875,0.0,1661.7420654296875,1895.4371337890625,0.0,2017.8814697265625,0.9228793382644652,1.0,0.0,3.0,1.0,0.0
17663160,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.4039234817028045,0.3422082662582397,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8750999569892883,0.2557598650455475,0.2428274154663086,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.807289183139801,0.1984456777572631,0.1395616084337234,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8472759127616882,0.2315614819526672,0.2201615422964096,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.6986992955207825,0.1272727698087692,0.5785220861434937,284.8523254394531,284.95001220703125,301.4726867675781,296.4804077148437,299.30535888671875,297.2593688964844,284.8646545410156,1.0,0.3434203863143921,1.0,1.0,0.7160502076148987,1.0,-1.8282755613327024,0.8855021595954895,0.9427733421325684,0.336757481098175,0.8165952563285828,0.8165952563285828,0.0,53.1709213256836,40.0,47745.7265625,0.0,512.3738403320312,1.0,280.35760498046875,283.5992431640625,299.5035095214844,302.6741638183594,293.1499938964844,293.1499938964844,280.6499938964844,43822.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495433688163757,1.0,0.0,0.0,3.511260986328125,3.5112850666046143,8.226584213844035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.642578125,0.0,1440.52880859375,1895.4371337890625,0.0,2021.502197265625,0.8819610476493835,1.0,0.0,3.0,1.0,0.0
17663220,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.405517965555191,0.3278398513793945,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8903921842575073,0.2581517696380615,0.2447559982538223,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.820016622543335,0.1998771429061889,0.1403445899486541,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8607502579689026,0.2331932634115219,0.2214081734418869,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7091730833053589,0.1274431049823761,0.578124463558197,285.0060729980469,284.95001220703125,301.4591979980469,296.4927062988281,299.3014831542969,297.26629638671875,285.0006408691406,1.0,0.3384003341197967,1.0,1.0,0.7166187167167664,1.0,-1.81530511379242,0.878759503364563,0.9365456104278564,0.3338042497634887,0.9325815439224244,0.9325815439224244,0.0,50.08137130737305,43.0,47107.44921875,0.0,494.3133239746094,1.0,280.6421813964844,283.7339172363281,299.4546203613281,302.5097045898437,293.1499938964844,293.1499938964844,280.3500061035156,33385.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371419072151184,1.0,0.0,0.0,3.646003007888794,3.646026372909546,8.870075589584303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.615234375,0.0,1509.1820068359375,1895.4371337890625,0.0,1915.2825927734373,0.9022440910339355,1.0,0.0,3.0,1.0,0.0
17663280,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.405517965555191,0.3278398513793945,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8903921842575073,0.2581517696380615,0.2447559982538223,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.820016622543335,0.1998771429061889,0.1403445899486541,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8607502579689026,0.2331932634115219,0.2214081734418869,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7091730833053589,0.1274431049823761,0.578124463558197,285.0060729980469,284.95001220703125,301.4591979980469,296.4927062988281,299.3014831542969,297.26629638671875,285.0006408691406,1.0,0.3384003341197967,1.0,1.0,0.7166187167167664,1.0,-1.81530511379242,0.878759503364563,0.9365456104278564,0.3338042497634887,0.9325815439224244,0.9325815439224244,0.0,50.08137130737305,43.0,47107.44921875,0.0,494.3133239746094,1.0,280.6421813964844,283.7339172363281,299.4546203613281,302.5097045898437,293.1499938964844,293.1499938964844,280.3500061035156,33385.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371419072151184,1.0,0.0,0.0,3.646003007888794,3.646026372909546,8.870075589584303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.615234375,0.0,1509.1820068359375,1895.4371337890625,0.0,1915.2825927734373,0.9022440910339355,1.0,0.0,3.0,1.0,0.0
17663340,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.4095778167247772,0.3184615969657898,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9017365574836732,0.2601044774055481,0.2466809451580047,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8288089036941528,0.2008431851863861,0.1410797834396362,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8706660270690918,0.234364628791809,0.2225982397794723,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.716181755065918,0.1275054067373275,0.5783700346946716,284.8819274902344,284.95001220703125,301.44537353515625,296.5046691894531,299.29638671875,297.27081298828125,284.8927307128906,1.0,0.3359620869159698,1.0,1.0,0.7171872854232788,1.0,-1.8089543581008911,0.8753792643547058,0.9335750937461852,0.3321340382099151,0.814210057258606,0.814210057258606,0.0,48.16645812988281,46.0,47096.96484375,0.0,484.3225402832031,1.0,280.35791015625,283.6416015625,299.5141906738281,302.6336975097656,293.1499938964844,293.1499938964844,280.6499938964844,41805.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436600923538208,1.0,0.0,0.0,3.4203808307647705,3.4204037189483643,7.806245889696584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.88427734375,0.0,1333.1005859375,1895.4371337890625,0.0,1970.8582763671875,0.8598679304122925,1.0,0.0,3.0,1.0,0.0
17663400,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.4095778167247772,0.3184615969657898,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9017365574836732,0.2601044774055481,0.2466809451580047,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8288089036941528,0.2008431851863861,0.1410797834396362,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8706660270690918,0.234364628791809,0.2225982397794723,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.716181755065918,0.1275054067373275,0.5783700346946716,284.8819274902344,284.95001220703125,301.44537353515625,296.5046691894531,299.29638671875,297.27081298828125,284.8927307128906,1.0,0.3359620869159698,1.0,1.0,0.7171872854232788,1.0,-1.8089543581008911,0.8753792643547058,0.9335750937461852,0.3321340382099151,0.814210057258606,0.814210057258606,0.0,48.16645812988281,46.0,47096.96484375,0.0,484.3225402832031,1.0,280.35791015625,283.6416015625,299.5141906738281,302.6336975097656,293.1499938964844,293.1499938964844,280.6499938964844,41805.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436600923538208,1.0,0.0,0.0,3.4203808307647705,3.4204037189483643,7.806245889696584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.88427734375,0.0,1333.1005859375,1895.4371337890625,0.0,1970.8582763671875,0.8598679304122925,1.0,0.0,3.0,1.0,0.0
17663460,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.4149064421653747,0.3138463199138641,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9092379212379456,0.2626375257968902,0.2488528937101364,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8341885805130005,0.2023070156574249,0.1419567465782165,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8767811059951782,0.2360222935676574,0.2239678502082824,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7199336886405945,0.1278769969940185,0.5793923139572144,285.02398681640625,284.95001220703125,301.4316101074219,296.5162658691406,299.29620361328125,297.2828369140625,285.0190734863281,1.0,0.3353448510169983,1.0,1.0,0.7170316576957703,1.0,-1.809940218925476,0.8759506940841675,0.9339895844459534,0.3322886228561401,0.9367018342018129,0.9367018342018129,0.0,47.31642150878906,49.0,46798.04296875,0.0,482.3355407714844,1.0,280.64129638671875,283.7587890625,299.4822692871094,302.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,32267.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324077486991882,1.0,0.0,0.0,3.59226393699646,3.5922868251800537,8.610527970631665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.73828125,0.0,1442.389404296875,1895.4371337890625,0.0,1875.2869873046875,0.8894362449645996,1.0,0.0,3.0,1.0,0.0
17663520,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.4149064421653747,0.3138463199138641,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9092379212379456,0.2626375257968902,0.2488528937101364,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8341885805130005,0.2023070156574249,0.1419567465782165,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8767811059951782,0.2360222935676574,0.2239678502082824,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7199336886405945,0.1278769969940185,0.5793923139572144,285.02398681640625,284.95001220703125,301.4316101074219,296.5162658691406,299.29620361328125,297.2828369140625,285.0190734863281,1.0,0.3353448510169983,1.0,1.0,0.7170316576957703,1.0,-1.809940218925476,0.8759506940841675,0.9339895844459534,0.3322886228561401,0.9367018342018129,0.9367018342018129,0.0,47.31642150878906,49.0,46798.04296875,0.0,482.3355407714844,1.0,280.64129638671875,283.7587890625,299.4822692871094,302.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,32267.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324077486991882,1.0,0.0,0.0,3.59226393699646,3.5922868251800537,8.610527970631665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.73828125,0.0,1442.389404296875,1895.4371337890625,0.0,1875.2869873046875,0.8894362449645996,1.0,0.0,3.0,1.0,0.0
17663580,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.4186427891254425,0.3134617805480957,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.912447154521942,0.2646374106407165,0.2509151995182037,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8359621167182922,0.2032704502344131,0.1427501291036605,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8788171410560608,0.2371808290481567,0.2252273261547088,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7205824851989746,0.1279837191104889,0.5803384780883789,284.8879699707031,284.95001220703125,301.4182434082031,296.5274963378906,299.291015625,297.28466796875,284.89813232421875,1.0,0.3361953794956207,1.0,1.0,0.7168760299682617,1.0,-1.8155540227890008,0.8788523077964783,0.9367017149925232,0.3334519267082214,0.820620059967041,0.820620059967041,0.0,47.34440994262695,52.0,47116.46875,0.0,486.0182189941406,1.0,280.35809326171875,283.643798828125,299.5479736328125,302.6653747558594,293.1499938964844,293.1499938964844,280.6499938964844,40680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412121295928955,1.0,0.0,0.0,3.419959545135498,3.4199821949005127,7.804323445270711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.984375,0.0,1324.7958984375,1895.4371337890625,0.0,1949.919189453125,0.8585543036460876,1.0,0.0,3.0,1.0,0.0
17663640,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.4186427891254425,0.3134617805480957,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.912447154521942,0.2646374106407165,0.2509151995182037,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8359621167182922,0.2032704502344131,0.1427501291036605,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8788171410560608,0.2371808290481567,0.2252273261547088,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7205824851989746,0.1279837191104889,0.5803384780883789,284.8879699707031,284.95001220703125,301.4182434082031,296.5274963378906,299.291015625,297.28466796875,284.89813232421875,1.0,0.3361953794956207,1.0,1.0,0.7168760299682617,1.0,-1.8155540227890008,0.8788523077964783,0.9367017149925232,0.3334519267082214,0.820620059967041,0.820620059967041,0.0,47.34440994262695,52.0,47116.46875,0.0,486.0182189941406,1.0,280.35809326171875,283.643798828125,299.5479736328125,302.6653747558594,293.1499938964844,293.1499938964844,280.6499938964844,40680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412121295928955,1.0,0.0,0.0,3.419959545135498,3.4199821949005127,7.804323445270711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.984375,0.0,1324.7958984375,1895.4371337890625,0.0,1949.919189453125,0.8585543036460876,1.0,0.0,3.0,1.0,0.0
17663700,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.4203431904315948,0.3145833313465118,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.912574827671051,0.265836089849472,0.2519067823886871,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8356986045837402,0.2039263248443603,0.1431165188550949,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.878522515296936,0.2379273623228073,0.2258101999759674,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7198849320411682,0.1281126588582992,0.5806284546852112,285.03204345703125,284.95001220703125,301.4118347167969,296.532958984375,299.2894287109375,297.28692626953125,285.0436096191406,1.0,0.3370468914508819,1.0,1.0,0.7167981863021851,1.0,-1.819576859474182,0.8809170722961426,0.9386597275733948,0.3342814445495605,0.9185624122619628,0.9185624122619628,0.0,47.62486267089844,52.0,46751.31640625,0.0,489.4765319824219,1.0,280.59674072265625,283.7896423339844,299.4930725097656,302.47467041015625,293.1499938964844,293.1499938964844,280.6499938964844,33800.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339192628860474,1.0,0.0,0.0,3.490304946899414,3.4903268814086914,8.128679951369122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.33447265625,0.0,1346.917724609375,1895.4371337890625,0.0,1888.0223388671875,0.8705757260322571,1.0,0.0,3.0,1.0,0.0
17663760,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4220018088817596,0.3158654868602752,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9128581285476683,0.2671771347522735,0.2531423568725586,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8355979919433594,0.2047089487314224,0.1436444818973541,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8783650398254395,0.2388032674789428,0.2266109436750412,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7193024158477783,0.128325343132019,0.5815048813819885,285.0342712402344,284.95001220703125,301.4056396484375,296.5382995605469,299.2886962890625,297.2909545898437,285.0299377441406,1.0,0.3381747007369995,1.0,1.0,0.7169010639190674,1.0,-1.8252456188201904,0.8837447166442871,0.9415008425712584,0.3353984355926513,0.9506766200065612,0.9506766200065612,0.0,47.96656036376953,55.0,47042.34765625,0.0,494.2067260742188,1.0,280.6414794921875,283.763427734375,299.5133972167969,302.5517883300781,293.1499938964844,293.1499938964844,280.3500061035156,31744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318500876426697,1.0,0.0,0.0,3.605520009994507,3.6055428981781006,8.674193736624147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3251953125,0.0,1452.7894287109375,1895.4371337890625,0.0,1870.5963134765625,0.8921142816543579,1.0,0.0,3.0,1.0,0.0
17663820,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.4229563176631927,0.320968896150589,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9102304577827454,0.2691769599914551,0.2552542388439178,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8328917622566223,0.2056466192007064,0.1444555521011352,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8752691745758057,0.2399282902479171,0.2278863787651062,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7160437107086182,0.1284231096506118,0.5825766324996948,284.8900146484375,284.95001220703125,301.39422607421875,296.5486755371094,299.2777709960937,297.2801208496094,284.8992919921875,1.0,0.3410573899745941,1.0,1.0,0.7171066999435425,1.0,-1.8376998901367188,0.8899461627006531,0.9477537274360656,0.3378911018371582,0.8349990248680115,0.8349990248680115,0.0,49.15663528442383,58.0,47732.8046875,0.0,506.0665588378906,1.0,280.3578186035156,283.6335144042969,299.5792541503906,302.7308349609375,293.1499938964844,293.1499938964844,280.6499938964844,39785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426022887229919,1.0,0.0,0.0,3.475527048110962,3.4755501747131348,8.059993206188665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6572265625,0.0,1374.5540771484375,1895.4371337890625,0.0,1961.8001708984373,0.869773805141449,1.0,0.0,3.0,1.0,0.0
17663880,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.4229563176631927,0.320968896150589,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9102304577827454,0.2691769599914551,0.2552542388439178,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8328917622566223,0.2056466192007064,0.1444555521011352,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8752691745758057,0.2399282902479171,0.2278863787651062,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7160437107086182,0.1284231096506118,0.5825766324996948,284.8900146484375,284.95001220703125,301.39422607421875,296.5486755371094,299.2777709960937,297.2801208496094,284.8992919921875,1.0,0.3410573899745941,1.0,1.0,0.7171066999435425,1.0,-1.8376998901367188,0.8899461627006531,0.9477537274360656,0.3378911018371582,0.8349990248680115,0.8349990248680115,0.0,49.15663528442383,58.0,47732.8046875,0.0,506.0665588378906,1.0,280.3578186035156,283.6335144042969,299.5792541503906,302.7308349609375,293.1499938964844,293.1499938964844,280.6499938964844,39785.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426022887229919,1.0,0.0,0.0,3.475527048110962,3.4755501747131348,8.059993206188665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.6572265625,0.0,1374.5540771484375,1895.4371337890625,0.0,1961.8001708984373,0.869773805141449,1.0,0.0,3.0,1.0,0.0
17663940,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.4232582151889801,0.3275764286518097,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.906396508216858,0.2717291116714477,0.257510781288147,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8292233347892761,0.2070655971765518,0.1453514844179153,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8710443377494812,0.2415242940187454,0.2292654365301132,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7118059396743774,0.1287928223609924,0.5839620232582092,285.0486145019531,284.95001220703125,301.3843078613281,296.5586242675781,299.2709655761719,297.27520751953125,285.044677734375,1.0,0.3446181118488312,1.0,1.0,0.7173123955726624,1.0,-1.852734327316284,0.8974489569664001,0.9552853107452391,0.3409235179424286,0.9781938791275024,0.9781938791275024,0.0,50.70315170288086,61.0,47857.73828125,0.0,520.9277954101562,1.0,280.6421203613281,283.7669677734375,299.5426940917969,302.6283264160156,293.1499938964844,293.1499938964844,280.3500061035156,31419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350515723228455,1.0,0.0,0.0,3.664670944213867,3.664694309234619,8.961139883467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.814453125,0.0,1515.1409912109375,1895.4371337890625,0.0,1897.5836181640625,0.905187487602234,1.0,0.0,3.0,1.0,0.0
17664000,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9990000128746032,0.4232582151889801,0.3275764286518097,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.906396508216858,0.2717291116714477,0.257510781288147,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8292233347892761,0.2070655971765518,0.1453514844179153,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8710443377494812,0.2415242940187454,0.2292654365301132,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7118059396743774,0.1287928223609924,0.5839620232582092,285.0486145019531,284.95001220703125,301.3843078613281,296.5586242675781,299.2709655761719,297.27520751953125,285.044677734375,1.0,0.3446181118488312,1.0,1.0,0.7173123955726624,1.0,-1.852734327316284,0.8974489569664001,0.9552853107452391,0.3409235179424286,0.9781938791275024,0.9781938791275024,0.0,50.70315170288086,61.0,47857.73828125,0.0,520.9277954101562,1.0,280.6421203613281,283.7669677734375,299.5426940917969,302.6283264160156,293.1499938964844,293.1499938964844,280.3500061035156,31419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350515723228455,1.0,0.0,0.0,3.664670944213867,3.664694309234619,8.961139883467695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.814453125,0.0,1515.1409912109375,1895.4371337890625,0.0,1897.5836181640625,0.905187487602234,1.0,0.0,3.0,1.0,0.0
17664060,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4211848080158233,0.3358129262924194,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9011940956115724,0.2737281322479248,0.2596662044525146,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8242904543876648,0.2079712599515915,0.1461719572544098,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8654500842094421,0.2426128387451172,0.2305486500263214,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.706286609172821,0.1289156973361969,0.5853314399719238,284.88671875,284.95001220703125,301.37628173828125,296.5680847167969,299.2608642578125,297.2628173828125,284.8942565917969,1.0,0.3487266898155212,1.0,1.0,0.7178382873535156,1.0,-1.869381546974182,0.905636429786682,0.9637451171875,0.3442220985889435,0.8570721745491028,0.8570721745491028,0.0,52.633392333984375,64.0,48796.0546875,0.0,538.3349609375,1.0,280.3572082519531,283.61090087890625,299.60723876953125,302.8251647949219,293.1499938964844,293.1499938964844,280.6499938964844,38941.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474945783615112,1.0,0.0,0.0,3.5778465270996094,3.5778703689575195,8.54155018714664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.62451171875,0.0,1475.9375,1895.4371337890625,0.0,2003.815185546875,0.8913737535476685,1.0,0.0,3.0,1.0,0.0
17664120,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4211848080158233,0.3358129262924194,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9011940956115724,0.2737281322479248,0.2596662044525146,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8242904543876648,0.2079712599515915,0.1461719572544098,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8654500842094421,0.2426128387451172,0.2305486500263214,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.706286609172821,0.1289156973361969,0.5853314399719238,284.88671875,284.95001220703125,301.37628173828125,296.5680847167969,299.2608642578125,297.2628173828125,284.8942565917969,1.0,0.3487266898155212,1.0,1.0,0.7178382873535156,1.0,-1.869381546974182,0.905636429786682,0.9637451171875,0.3442220985889435,0.8570721745491028,0.8570721745491028,0.0,52.633392333984375,64.0,48796.0546875,0.0,538.3349609375,1.0,280.3572082519531,283.61090087890625,299.60723876953125,302.8251647949219,293.1499938964844,293.1499938964844,280.6499938964844,38941.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474945783615112,1.0,0.0,0.0,3.5778465270996094,3.5778703689575195,8.54155018714664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.62451171875,0.0,1475.9375,1895.4371337890625,0.0,2003.815185546875,0.8913737535476685,1.0,0.0,3.0,1.0,0.0
17664180,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.4187926054000854,0.3449189960956573,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8955955505371094,0.2762602269649505,0.2619145512580871,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8189388513565063,0.2093340903520584,0.1470387727022171,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8594604134559631,0.244149312376976,0.2318849414587021,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7002087831497192,0.1292387694120407,0.5866649746894836,285.056396484375,284.95001220703125,301.3705139160156,296.5770874023437,299.2572326660156,297.2604675292969,285.0532531738281,1.0,0.3532063961029053,1.0,1.0,0.7183641791343689,1.0,-1.887258529663086,0.9144425988197328,0.9728158712387084,0.3477717638015747,1.0,1.0,0.0,54.80793380737305,52.0,48825.0546875,0.0,557.6748046875,1.0,280.64288330078125,283.7594909667969,299.5648803710937,302.7125549316406,293.1499938964844,293.1499938964844,280.3500061035156,31685.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407052516937256,1.0,0.0,0.0,3.747813224792481,3.7478373050689697,9.372363933835004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7978515625,0.0,1611.594482421875,1895.4371337890625,0.0,1945.5933837890625,0.9241518378257751,1.0,0.0,3.0,1.0,0.0
17664240,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.4187926054000854,0.3449189960956573,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8955955505371094,0.2762602269649505,0.2619145512580871,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8189388513565063,0.2093340903520584,0.1470387727022171,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8594604134559631,0.244149312376976,0.2318849414587021,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7002087831497192,0.1292387694120407,0.5866649746894836,285.056396484375,284.95001220703125,301.3705139160156,296.5770874023437,299.2572326660156,297.2604675292969,285.0532531738281,1.0,0.3532063961029053,1.0,1.0,0.7183641791343689,1.0,-1.887258529663086,0.9144425988197328,0.9728158712387084,0.3477717638015747,1.0,1.0,0.0,54.80793380737305,52.0,48825.0546875,0.0,557.6748046875,1.0,280.64288330078125,283.7594909667969,299.5648803710937,302.7125549316406,293.1499938964844,293.1499938964844,280.3500061035156,31685.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407052516937256,1.0,0.0,0.0,3.747813224792481,3.7478373050689697,9.372363933835004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7978515625,0.0,1611.594482421875,1895.4371337890625,0.0,1945.5933837890625,0.9241518378257751,1.0,0.0,3.0,1.0,0.0
17664300,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.417337954044342,0.3444816768169403,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8973748087882996,0.2773558497428894,0.2630976736545563,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8200793862342834,0.2098575979471206,0.1475047469139099,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8606935143470764,0.2447650283575058,0.2326007932424545,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7008205056190491,0.129315584897995,0.5873673558235168,284.8973693847656,284.95001220703125,301.3685913085937,296.5813903808594,299.25506591796875,297.2583923339844,284.8792419433594,1.0,0.3532379865646362,1.0,1.0,0.7186271548271179,1.0,-1.8904286623001096,0.915919840335846,0.9745088815689088,0.3484169244766235,0.9136422276496888,0.9136422276496888,0.0,54.78165054321289,52.0,49769.625,0.0,559.81005859375,1.0,280.3954162597656,283.5664367675781,299.6333312988281,302.953125,293.1499938964844,293.1499938964844,280.3500061035156,34776.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749397337436676,1.0,0.0,0.0,3.7702040672302246,3.7702291011810303,9.484687097938148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2734375,0.0,1661.604736328125,1895.4371337890625,0.0,2020.23974609375,0.9295020699501038,1.0,0.0,3.0,1.0,0.0
