time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.4162166714668274,0.3411588668823242,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9013682007789612,0.2781993746757507,0.2639482915401459,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8229855895042419,0.2101494222879409,0.1477452367544174,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8639638423919678,0.2451447248458862,0.2330114990472793,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7031402587890625,0.1292397528886795,0.5871632695198059,284.8674011230469,284.95001220703125,301.36737060546875,296.5856018066406,299.2518920898437,297.25408935546875,284.8724975585937,1.0,0.3520761728286743,1.0,1.0,0.7189753651618958,1.0,-1.8880033493041992,0.9145628809928894,0.973440408706665,0.3477910459041595,0.8663116693496704,0.8663116693496704,0.0,54.0609245300293,40.0,49441.453125,0.0,555.7896118164062,1.0,280.3567810058594,283.5749206542969,299.6224365234375,302.892333984375,293.1499938964844,293.1499938964844,280.6499938964844,39219.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527147531509399,1.0,0.0,0.0,3.666037082672119,3.6660618782043457,8.967822395788971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8447265625,0.0,1575.2806396484375,1895.4371337890625,0.0,2048.9833984375,0.9106558561325072,1.0,0.0,3.0,1.0,0.0
17664420,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4185157418251037,0.3257960081100464,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9192242622375488,0.2806194424629211,0.2658987641334533,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8359766602516174,0.2113771736621856,0.1483753621578216,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8787286877632141,0.2465359419584274,0.234020322561264,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7143116593360901,0.1294412165880203,0.5869615077972412,285.0189514160156,284.95001220703125,301.3672180175781,296.59356689453125,299.2539978027344,297.2603759765625,285.01348876953125,1.0,0.3467316329479217,1.0,1.0,0.7196717858314514,1.0,-1.8736311197280884,0.907069444656372,0.9665616154670716,0.3444645404815674,0.9876932501792908,0.9876932501792908,0.0,50.75130462646485,43.0,48655.625,0.0,535.2413940429688,1.0,280.643310546875,283.72021484375,299.5687255859375,302.7240600585937,293.1499938964844,293.1499938964844,280.3500061035156,32845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434068918228149,1.0,0.0,0.0,3.784578084945679,3.784602880477905,9.557146540828398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0048828125,0.0,1663.6396484375,1895.4371337890625,0.0,1968.6883544921875,0.933128297328949,1.0,0.0,3.0,1.0,0.0
17664480,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4185157418251037,0.3257960081100464,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9192242622375488,0.2806194424629211,0.2658987641334533,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8359766602516174,0.2113771736621856,0.1483753621578216,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8787286877632141,0.2465359419584274,0.234020322561264,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7143116593360901,0.1294412165880203,0.5869615077972412,285.0189514160156,284.95001220703125,301.3672180175781,296.59356689453125,299.2539978027344,297.2603759765625,285.01348876953125,1.0,0.3467316329479217,1.0,1.0,0.7196717858314514,1.0,-1.8736311197280884,0.907069444656372,0.9665616154670716,0.3444645404815674,0.9876932501792908,0.9876932501792908,0.0,50.75130462646485,43.0,48655.625,0.0,535.2413940429688,1.0,280.643310546875,283.72021484375,299.5687255859375,302.7240600585937,293.1499938964844,293.1499938964844,280.3500061035156,32845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434068918228149,1.0,0.0,0.0,3.784578084945679,3.784602880477905,9.557146540828398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0048828125,0.0,1663.6396484375,1895.4371337890625,0.0,1968.6883544921875,0.933128297328949,1.0,0.0,3.0,1.0,0.0
17664540,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.4231233596801758,0.3157229423522949,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9331412315368652,0.2825484573841095,0.2678315043449402,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8454093933105469,0.2121587097644806,0.1489928811788559,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8894856572151184,0.2474792599678039,0.2350106835365295,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7216302752494812,0.1294930130243301,0.5872360467910767,284.8563232421875,284.95001220703125,301.3704528808594,296.6010437011719,299.25634765625,297.26373291015625,284.8655090332031,1.0,0.344042032957077,1.0,1.0,0.7203682661056519,1.0,-1.866108775138855,0.9030522704124452,0.9630565643310548,0.34249147772789,0.8414736390113831,0.8414736390113831,0.0,48.69074630737305,46.0,48759.5546875,0.0,523.5640869140625,1.0,280.356689453125,283.5819702148437,299.6172790527344,302.8462219238281,293.1499938964844,293.1499938964844,280.6499938964844,41434.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511603236198425,1.0,0.0,0.0,3.604391098022461,3.604415655136109,8.668762916386186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.41796875,0.0,1523.1722412109375,1895.4371337890625,0.0,2035.497802734375,0.899206817150116,1.0,0.0,3.0,1.0,0.0
17664600,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.4231233596801758,0.3157229423522949,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9331412315368652,0.2825484573841095,0.2678315043449402,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8454093933105469,0.2121587097644806,0.1489928811788559,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8894856572151184,0.2474792599678039,0.2350106835365295,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7216302752494812,0.1294930130243301,0.5872360467910767,284.8563232421875,284.95001220703125,301.3704528808594,296.6010437011719,299.25634765625,297.26373291015625,284.8655090332031,1.0,0.344042032957077,1.0,1.0,0.7203682661056519,1.0,-1.866108775138855,0.9030522704124452,0.9630565643310548,0.34249147772789,0.8414736390113831,0.8414736390113831,0.0,48.69074630737305,46.0,48759.5546875,0.0,523.5640869140625,1.0,280.356689453125,283.5819702148437,299.6172790527344,302.8462219238281,293.1499938964844,293.1499938964844,280.6499938964844,41434.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511603236198425,1.0,0.0,0.0,3.604391098022461,3.604415655136109,8.668762916386186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.41796875,0.0,1523.1722412109375,1895.4371337890625,0.0,2035.497802734375,0.899206817150116,1.0,0.0,3.0,1.0,0.0
17664660,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4290047585964203,0.310655802488327,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9419100880622864,0.2851571440696716,0.2700181305408478,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8512204885482788,0.2135236263275146,0.149765282869339,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8959864377975464,0.2489932030439376,0.2361965030431747,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7255980968475342,0.1298398226499557,0.5880845785140991,285.0236511230469,284.95001220703125,301.3774108886719,296.6079406738281,299.26708984375,297.2777404785156,285.01953125,1.0,0.3432139754295349,1.0,1.0,0.7203445434570312,1.0,-1.8660142421722408,0.9030250310897828,0.9629892706871032,0.3423894941806793,0.9728139638900756,0.9728139638900756,0.0,47.7458610534668,49.0,48229.50390625,0.0,520.4996948242188,1.0,280.64288330078125,283.7309875488281,299.5741577148437,302.6948547363281,293.1499938964844,293.1499938964844,280.3500061035156,32814.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398861050605774,1.0,0.0,0.0,3.736778497695923,3.736802816390991,9.317255376117828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.478515625,0.0,1607.4749755859375,1895.4371337890625,0.0,1938.6103515625,0.9223482012748718,1.0,0.0,3.0,1.0,0.0
17664720,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.4290047585964203,0.310655802488327,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9419100880622864,0.2851571440696716,0.2700181305408478,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8512204885482788,0.2135236263275146,0.149765282869339,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8959864377975464,0.2489932030439376,0.2361965030431747,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7255980968475342,0.1298398226499557,0.5880845785140991,285.0236511230469,284.95001220703125,301.3774108886719,296.6079406738281,299.26708984375,297.2777404785156,285.01953125,1.0,0.3432139754295349,1.0,1.0,0.7203445434570312,1.0,-1.8660142421722408,0.9030250310897828,0.9629892706871032,0.3423894941806793,0.9728139638900756,0.9728139638900756,0.0,47.7458610534668,49.0,48229.50390625,0.0,520.4996948242188,1.0,280.64288330078125,283.7309875488281,299.5741577148437,302.6948547363281,293.1499938964844,293.1499938964844,280.3500061035156,32814.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398861050605774,1.0,0.0,0.0,3.736778497695923,3.736802816390991,9.317255376117828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.478515625,0.0,1607.4749755859375,1895.4371337890625,0.0,1938.6103515625,0.9223482012748718,1.0,0.0,3.0,1.0,0.0
17664780,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.4333676695823669,0.3098491430282593,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9456751942634584,0.287238746881485,0.2721747756004333,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8533120155334473,0.2144071757793426,0.1505128145217895,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.898296594619751,0.2500323951244354,0.2373551428318023,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7265090346336365,0.1299201846122741,0.588942289352417,284.873779296875,284.95001220703125,301.3884582519531,296.6142578125,299.2758483886719,297.2840576171875,284.8827209472656,1.0,0.3438985645771026,1.0,1.0,0.7203208208084106,1.0,-1.8709524869918823,0.9055277705192566,0.9654247760772704,0.3434015810489654,0.8441484570503235,0.8441484570503235,0.0,47.68928146362305,52.0,48594.49609375,0.0,523.6594848632812,1.0,280.35699462890625,283.59552001953125,299.6335144042969,302.8458557128906,293.1499938964844,293.1499938964844,280.6499938964844,40691.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483530044555664,1.0,0.0,0.0,3.5784592628479004,3.5784833431243896,8.544475917915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.4921875,0.0,1489.4361572265625,1895.4371337890625,0.0,2011.2193603515625,0.8930632472038269,1.0,0.0,3.0,1.0,0.0
17664840,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.4333676695823669,0.3098491430282593,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9456751942634584,0.287238746881485,0.2721747756004333,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8533120155334473,0.2144071757793426,0.1505128145217895,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.898296594619751,0.2500323951244354,0.2373551428318023,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7265090346336365,0.1299201846122741,0.588942289352417,284.873779296875,284.95001220703125,301.3884582519531,296.6142578125,299.2758483886719,297.2840576171875,284.8827209472656,1.0,0.3438985645771026,1.0,1.0,0.7203208208084106,1.0,-1.8709524869918823,0.9055277705192566,0.9654247760772704,0.3434015810489654,0.8441484570503235,0.8441484570503235,0.0,47.68928146362305,52.0,48594.49609375,0.0,523.6594848632812,1.0,280.35699462890625,283.59552001953125,299.6335144042969,302.8458557128906,293.1499938964844,293.1499938964844,280.6499938964844,40691.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483530044555664,1.0,0.0,0.0,3.5784592628479004,3.5784833431243896,8.544475917915406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.4921875,0.0,1489.4361572265625,1895.4371337890625,0.0,2011.2193603515625,0.8930632472038269,1.0,0.0,3.0,1.0,0.0
17664900,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.4353443384170532,0.3108511567115783,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.945863962173462,0.2884979546070099,0.2732002437114715,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.853029191493988,0.2150312662124633,0.1508453637361526,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8979743719100952,0.2507281601428985,0.2378742843866348,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.725856602191925,0.130031555891037,0.5891322493553162,285.0301208496094,284.95001220703125,301.3956604003906,296.6171875,299.2816467285156,297.2881164550781,285.0426940917969,1.0,0.3446759581565857,1.0,1.0,0.7203089594841003,1.0,-1.8746352195739744,0.9073916077613832,0.9672435522079468,0.3441565036773681,0.9470629096031188,0.9470629096031188,0.0,47.94221115112305,52.0,48101.30078125,0.0,526.9677734375,1.0,280.6004333496094,283.7589111328125,299.5756530761719,302.642822265625,293.1499938964844,293.1499938964844,280.6499938964844,34344.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408626079559326,1.0,0.0,0.0,3.629063606262207,3.629087209701538,8.787847036728635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.396484375,0.0,1497.6817626953125,1895.4371337890625,0.0,1946.93603515625,0.901968002319336,1.0,0.0,3.0,1.0,0.0
17664960,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.4373231530189514,0.3119555711746216,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.946309506893158,0.2899426221847534,0.2745155990123749,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.852999210357666,0.2158180326223373,0.1513648778200149,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8978791236877441,0.2515896558761596,0.2386457473039627,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7253760695457458,0.1302417516708374,0.5899616479873657,285.0408630371094,284.95001220703125,301.4040222167969,296.6199645996094,299.2890014648437,297.2943725585937,285.0374755859375,1.0,0.3457390964031219,1.0,1.0,0.7204757332801819,1.0,-1.88008451461792,0.9100796580314636,0.9700048565864564,0.3452299535274505,0.9857032895088196,0.9857032895088196,0.0,48.24858856201172,55.0,48354.3203125,0.0,531.6670532226562,1.0,280.6427001953125,283.7412109375,299.59356689453125,302.7160949707031,293.1499938964844,293.1499938964844,280.3500061035156,32231.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386625409126282,1.0,0.0,0.0,3.73336672782898,3.733391046524048,9.30024953049724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.91015625,0.0,1599.0682373046875,1895.4371337890625,0.0,1928.196533203125,0.9213320016860962,1.0,0.0,3.0,1.0,0.0
17665020,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4388682544231415,0.3167875111103058,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9437622427940368,0.2920771539211273,0.2767777740955353,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8502089977264404,0.216712400317192,0.1521596163511276,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8947164416313171,0.252637505531311,0.2398661673069,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7223103642463684,0.1303283423185348,0.5909932255744934,284.88189697265625,284.95001220703125,301.4244079589844,296.6250305175781,299.293701171875,297.2843322753906,284.8896789550781,1.0,0.3485143780708313,1.0,1.0,0.720809280872345,1.0,-1.892259955406189,0.9160823822021484,0.9761775732040404,0.3476710021495819,0.8617522716522217,0.8617522716522217,0.0,49.38045883178711,58.0,49134.0859375,0.0,543.696533203125,1.0,280.3568115234375,283.58868408203125,299.65496826171875,302.8956604003906,293.1499938964844,293.1499938964844,280.6499938964844,39466.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492241263389587,1.0,0.0,0.0,3.626458168029785,3.6264824867248535,8.775232345215045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.2685546875,0.0,1532.9029541015625,1895.4371337890625,0.0,2018.742431640625,0.9026131629943848,1.0,0.0,3.0,1.0,0.0
17665080,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.4388682544231415,0.3167875111103058,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9437622427940368,0.2920771539211273,0.2767777740955353,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8502089977264404,0.216712400317192,0.1521596163511276,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8947164416313171,0.252637505531311,0.2398661673069,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7223103642463684,0.1303283423185348,0.5909932255744934,284.88189697265625,284.95001220703125,301.4244079589844,296.6250305175781,299.293701171875,297.2843322753906,284.8896789550781,1.0,0.3485143780708313,1.0,1.0,0.720809280872345,1.0,-1.892259955406189,0.9160823822021484,0.9761775732040404,0.3476710021495819,0.8617522716522217,0.8617522716522217,0.0,49.38045883178711,58.0,49134.0859375,0.0,543.696533203125,1.0,280.3568115234375,283.58868408203125,299.65496826171875,302.8956604003906,293.1499938964844,293.1499938964844,280.6499938964844,39466.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492241263389587,1.0,0.0,0.0,3.626458168029785,3.6264824867248535,8.775232345215045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.2685546875,0.0,1532.9029541015625,1895.4371337890625,0.0,2018.742431640625,0.9026131629943848,1.0,0.0,3.0,1.0,0.0
17665140,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.4396494626998901,0.3232069611549377,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9396769404411316,0.2948387265205383,0.2791856825351715,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8462879657745361,0.2181066274642944,0.1530220657587051,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8902284502983093,0.2541747987270355,0.2411678582429886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7182758450508118,0.1307089030742645,0.5923519730567932,285.0595397949219,284.95001220703125,301.45001220703125,296.6294250488281,299.30322265625,297.27801513671875,285.0572814941406,1.0,0.3519863784313202,1.0,1.0,0.7211428284645081,1.0,-1.9070851802825928,0.923422396183014,0.9836627840995787,0.3506630659103393,1.0,1.0,0.0,50.882057189941406,61.0,49095.45703125,0.0,558.9384765625,1.0,280.64312744140625,283.74822998046875,299.6128845214844,302.7782592773437,293.1499938964844,293.1499938964844,280.3500061035156,32196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415655255317688,1.0,0.0,0.0,3.781175136566162,3.7811996936798096,9.539967322780285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7529296875,0.0,1654.5804443359375,1895.4371337890625,0.0,1952.9366455078125,0.931942880153656,1.0,0.0,3.0,1.0,0.0
17665200,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.4396494626998901,0.3232069611549377,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9396769404411316,0.2948387265205383,0.2791856825351715,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8462879657745361,0.2181066274642944,0.1530220657587051,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8902284502983093,0.2541747987270355,0.2411678582429886,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7182758450508118,0.1307089030742645,0.5923519730567932,285.0595397949219,284.95001220703125,301.45001220703125,296.6294250488281,299.30322265625,297.27801513671875,285.0572814941406,1.0,0.3519863784313202,1.0,1.0,0.7211428284645081,1.0,-1.9070851802825928,0.923422396183014,0.9836627840995787,0.3506630659103393,1.0,1.0,0.0,50.882057189941406,61.0,49095.45703125,0.0,558.9384765625,1.0,280.64312744140625,283.74822998046875,299.6128845214844,302.7782592773437,293.1499938964844,293.1499938964844,280.3500061035156,32196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415655255317688,1.0,0.0,0.0,3.781175136566162,3.7811996936798096,9.539967322780285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.7529296875,0.0,1654.5804443359375,1895.4371337890625,0.0,1952.9366455078125,0.931942880153656,1.0,0.0,3.0,1.0,0.0
17665260,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.4380967319011688,0.331194669008255,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9339498281478882,0.2970878183841705,0.2815843820571899,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8411397933959961,0.2189582288265228,0.1538191884756088,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8843474388122559,0.2551786005496979,0.2423897236585617,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7132161855697632,0.1308823674917221,0.593920111656189,284.8900146484375,284.95001220703125,301.4811096191406,296.6358947753906,299.3101806640625,297.2623291015625,284.8952331542969,1.0,0.3560362160205841,1.0,1.0,0.7218124270439148,1.0,-1.9238635301589968,0.9316157698631288,0.992247760295868,0.353982537984848,0.8932499289512634,0.8932499289512634,0.0,52.757137298583984,64.0,50258.86328125,0.0,577.0269165039062,1.0,280.35711669921875,283.57440185546875,299.673583984375,302.9800109863281,293.1499938964844,293.1499938964844,280.6499938964844,38071.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536627054214478,1.0,0.0,0.0,3.7291433811187744,3.729168653488159,9.279219739255496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.92138671875,0.0,1638.8511962890625,1895.4371337890625,0.0,2057.2216796875,0.9241583943367004,1.0,0.0,3.0,1.0,0.0
17665320,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.4380967319011688,0.331194669008255,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9339498281478882,0.2970878183841705,0.2815843820571899,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8411397933959961,0.2189582288265228,0.1538191884756088,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8843474388122559,0.2551786005496979,0.2423897236585617,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7132161855697632,0.1308823674917221,0.593920111656189,284.8900146484375,284.95001220703125,301.4811096191406,296.6358947753906,299.3101806640625,297.2623291015625,284.8952331542969,1.0,0.3560362160205841,1.0,1.0,0.7218124270439148,1.0,-1.9238635301589968,0.9316157698631288,0.992247760295868,0.353982537984848,0.8932499289512634,0.8932499289512634,0.0,52.757137298583984,64.0,50258.86328125,0.0,577.0269165039062,1.0,280.35711669921875,283.57440185546875,299.673583984375,302.9800109863281,293.1499938964844,293.1499938964844,280.6499938964844,38071.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536627054214478,1.0,0.0,0.0,3.7291433811187744,3.729168653488159,9.279219739255496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.92138671875,0.0,1638.8511962890625,1895.4371337890625,0.0,2057.2216796875,0.9241583943367004,1.0,0.0,3.0,1.0,0.0
17665380,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9990000128746032,0.4360403716564178,0.3401135206222534,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9275371432304382,0.2999364733695984,0.2840912342071533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8355373740196228,0.2202749997377395,0.1546357721090316,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8779010772705078,0.2566361725330353,0.2436277717351913,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.707409143447876,0.1312788426876068,0.5955132842063904,285.0813903808594,284.95001220703125,301.5174865722656,296.6470642089844,299.3270568847656,297.2602844238281,285.08209228515625,1.0,0.3604764640331268,1.0,1.0,0.7224820852279663,1.0,-1.9419595003128047,0.940475583076477,1.0014837980270386,0.3575561046600342,1.0,1.0,0.0,54.88615417480469,67.0,50101.19140625,0.0,597.217529296875,1.0,280.6435852050781,283.7569580078125,299.6337890625,302.8616638183594,293.1499938964844,293.1499938964844,280.3500061035156,33296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468177080154419,1.0,0.0,0.0,3.8451220989227295,3.845147609710693,9.865374295259244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.384765625,0.0,1739.9739990234375,1895.4371337890625,0.0,1997.9840087890625,0.9470745921134948,1.0,0.0,3.0,1.0,0.0
17665440,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9990000128746032,0.4360403716564178,0.3401135206222534,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9275371432304382,0.2999364733695984,0.2840912342071533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8355373740196228,0.2202749997377395,0.1546357721090316,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8779010772705078,0.2566361725330353,0.2436277717351913,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.707409143447876,0.1312788426876068,0.5955132842063904,285.0813903808594,284.95001220703125,301.5174865722656,296.6470642089844,299.3270568847656,297.2602844238281,285.08209228515625,1.0,0.3604764640331268,1.0,1.0,0.7224820852279663,1.0,-1.9419595003128047,0.940475583076477,1.0014837980270386,0.3575561046600342,1.0,1.0,0.0,54.88615417480469,67.0,50101.19140625,0.0,597.217529296875,1.0,280.6435852050781,283.7569580078125,299.6337890625,302.8616638183594,293.1499938964844,293.1499938964844,280.3500061035156,33296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468177080154419,1.0,0.0,0.0,3.8451220989227295,3.845147609710693,9.865374295259244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.384765625,0.0,1739.9739990234375,1895.4371337890625,0.0,1997.9840087890625,0.9470745921134948,1.0,0.0,3.0,1.0,0.0
17665500,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4344949722290039,0.3445984721183777,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9245994687080384,0.3012503087520599,0.2855035066604614,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8329771757125854,0.2208320647478103,0.1551413834095001,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8749281764030457,0.2572696208953857,0.2443816065788269,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7046410441398621,0.1314331591129303,0.5966784358024597,284.9423217773437,284.95001220703125,301.5375671386719,296.654296875,299.3360900878906,297.25885009765625,284.9251403808594,1.0,0.3628454506397247,1.0,1.0,0.7228169441223145,1.0,-1.9519518613815308,0.9453780055046082,1.0065739154815674,0.3595599830150604,0.9668779969215392,0.9668779969215392,0.0,55.99441146850586,67.0,51292.90234375,0.0,608.29150390625,1.0,280.3927917480469,283.5752258300781,299.70281982421875,303.1088256835937,293.1499938964844,293.1499938964844,280.3500061035156,34366.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550016045570374,1.0,0.0,0.0,3.873465061187744,3.873491048812866,1.00113481948938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.78125,0.0,1783.3128662109375,1895.4371337890625,0.0,2068.8759765625,0.9537407159805298,1.0,0.0,3.0,1.0,0.0
17665560,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.4321691989898681,0.3498927652835846,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9205288887023926,0.302278071641922,0.2866151928901672,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.829548180103302,0.2211299389600753,0.1554494798183441,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.871027410030365,0.2576422989368438,0.244870126247406,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7010475993156433,0.1314218789339065,0.5971400737762451,284.9016418457031,284.95001220703125,301.5588073730469,296.6625671386719,299.34375,297.25372314453125,284.9049987792969,1.0,0.3652496933937073,1.0,1.0,0.7232766151428223,1.0,-1.96115517616272,0.9498390555381776,1.011316180229187,0.3613544404506683,0.9260011315345764,0.9260011315345764,0.0,57.26771926879883,70.0,51378.12109375,0.0,619.4265747070312,1.0,280.35595703125,283.5598449707031,299.7007141113281,303.0762939453125,293.1499938964844,293.1499938964844,280.04998779296875,37139.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586410641670227,1.0,0.0,0.0,3.829350471496582,3.829376459121704,9.78461002887343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.931640625,0.0,1750.95654296875,1895.4371337890625,0.0,2100.663818359375,0.9458987712860109,1.0,0.0,3.0,1.0,0.0
17665620,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.4264435768127441,0.3615085482597351,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9114775657653807,0.3042403161525726,0.2885544598102569,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8218463063240051,0.2216194868087768,0.1558642834424972,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8623969554901123,0.2582655251026153,0.2455623745918274,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6928470730781555,0.1312085539102554,0.5968613624572754,284.87408447265625,284.95001220703125,301.6046447753906,296.6820678710937,299.3611755371094,297.24444580078125,284.885009765625,1.0,0.3701075315475464,1.0,1.0,0.7241960763931274,1.0,-1.9784259796142576,0.958187699317932,1.0202383995056152,0.3646836578845978,0.8368672728538513,0.8368672728538513,0.0,60.06364059448242,58.0,51894.37109375,0.0,641.9534301757812,1.0,280.0572509765625,283.53741455078125,299.7008056640625,303.11669921875,293.1499938964844,293.1499938964844,280.3500061035156,42217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654320597648621,1.0,0.0,0.0,3.557246208190918,3.5572705268859863,8.443473689112579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8203125,0.0,1477.7431640625,1895.4371337890625,0.0,2160.384033203125,0.8909141421318054,1.0,0.0,3.0,1.0,0.0
17665680,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.4264435768127441,0.3615085482597351,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9114775657653807,0.3042403161525726,0.2885544598102569,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8218463063240051,0.2216194868087768,0.1558642834424972,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8623969554901123,0.2582655251026153,0.2455623745918274,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6928470730781555,0.1312085539102554,0.5968613624572754,284.87408447265625,284.95001220703125,301.6046447753906,296.6820678710937,299.3611755371094,297.24444580078125,284.885009765625,1.0,0.3701075315475464,1.0,1.0,0.7241960763931274,1.0,-1.9784259796142576,0.958187699317932,1.0202383995056152,0.3646836578845978,0.8368672728538513,0.8368672728538513,0.0,60.06364059448242,58.0,51894.37109375,0.0,641.9534301757812,1.0,280.0572509765625,283.53741455078125,299.7008056640625,303.11669921875,293.1499938964844,293.1499938964844,280.3500061035156,42217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654320597648621,1.0,0.0,0.0,3.557246208190918,3.5572705268859863,8.443473689112579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8203125,0.0,1477.7431640625,1895.4371337890625,0.0,2160.384033203125,0.8909141421318054,1.0,0.0,3.0,1.0,0.0
17665740,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.4234441220760345,0.3584650456905365,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9173805713653564,0.3071395754814148,0.2910395860671997,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8252291679382324,0.2229122668504715,0.1566040515899658,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8661324977874756,0.2596877813339233,0.2466829866170883,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.694915771484375,0.1313348263502121,0.5968144536018372,285.02734375,284.95001220703125,301.6546325683594,296.7052307128906,299.38751220703125,297.2496643066406,285.0230407714844,1.0,0.369241863489151,1.0,1.0,0.7251154780387878,1.0,-1.9799485206604004,0.9585963487625122,1.0213521718978882,0.3647149503231048,0.966326117515564,0.966326117515564,0.0,59.44701766967773,46.0,51611.80078125,0.0,641.0415649414062,1.0,280.3427124023437,283.6676940917969,299.67633056640625,303.0009155273437,293.1499938964844,293.1499938964844,280.04998779296875,32750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552265524864197,1.0,0.0,0.0,3.714203596115112,3.7142276763916016,9.205019750879728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5576171875,0.0,1581.0374755859375,1895.4371337890625,0.0,2070.836181640625,0.9172096252441406,1.0,0.0,3.0,1.0,0.0
17665800,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.4234441220760345,0.3584650456905365,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9173805713653564,0.3071395754814148,0.2910395860671997,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8252291679382324,0.2229122668504715,0.1566040515899658,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8661324977874756,0.2596877813339233,0.2466829866170883,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.694915771484375,0.1313348263502121,0.5968144536018372,285.02734375,284.95001220703125,301.6546325683594,296.7052307128906,299.38751220703125,297.2496643066406,285.0230407714844,1.0,0.369241863489151,1.0,1.0,0.7251154780387878,1.0,-1.9799485206604004,0.9585963487625122,1.0213521718978882,0.3647149503231048,0.966326117515564,0.966326117515564,0.0,59.44701766967773,46.0,51611.80078125,0.0,641.0415649414062,1.0,280.3427124023437,283.6676940917969,299.67633056640625,303.0009155273437,293.1499938964844,293.1499938964844,280.04998779296875,32750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552265524864197,1.0,0.0,0.0,3.714203596115112,3.7142276763916016,9.205019750879728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5576171875,0.0,1581.0374755859375,1895.4371337890625,0.0,2070.836181640625,0.9172096252441406,1.0,0.0,3.0,1.0,0.0
17665860,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4233876764774322,0.3440992832183838,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9347965717315674,0.3093669414520263,0.2932410836219787,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8367229104042053,0.2236255258321762,0.1571585983037948,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8792086243629456,0.260540097951889,0.2475650459527969,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7048446536064148,0.1312573105096817,0.5963025689125061,284.8763732910156,284.95001220703125,301.7084045410156,296.7317199707031,299.4124450683594,297.2499694824219,284.88360595703125,1.0,0.3641997575759887,1.0,1.0,0.7259618639945984,1.0,-1.9664636850357056,0.9515036344528198,1.0149600505828855,0.3614869117736816,0.8380635976791382,0.8380635976791382,0.0,56.1829948425293,34.0,51702.57421875,0.0,619.7923583984375,1.0,280.05718994140625,283.53399658203125,299.7464294433594,303.1559143066406,293.1499938964844,293.1499938964844,280.3500061035156,40783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627522349357605,1.0,0.0,0.0,3.548281669616699,3.5483055114746094,8.400970159527787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.72412109375,0.0,1457.71044921875,1895.4371337890625,0.0,2136.756103515625,0.886516273021698,1.0,0.0,3.0,1.0,0.0
17665920,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4233876764774322,0.3440992832183838,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9347965717315674,0.3093669414520263,0.2932410836219787,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8367229104042053,0.2236255258321762,0.1571585983037948,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8792086243629456,0.260540097951889,0.2475650459527969,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7048446536064148,0.1312573105096817,0.5963025689125061,284.8763732910156,284.95001220703125,301.7084045410156,296.7317199707031,299.4124450683594,297.2499694824219,284.88360595703125,1.0,0.3641997575759887,1.0,1.0,0.7259618639945984,1.0,-1.9664636850357056,0.9515036344528198,1.0149600505828855,0.3614869117736816,0.8380635976791382,0.8380635976791382,0.0,56.1829948425293,34.0,51702.57421875,0.0,619.7923583984375,1.0,280.05718994140625,283.53399658203125,299.7464294433594,303.1559143066406,293.1499938964844,293.1499938964844,280.3500061035156,40783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627522349357605,1.0,0.0,0.0,3.548281669616699,3.5483055114746094,8.400970159527787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.72412109375,0.0,1457.71044921875,1895.4371337890625,0.0,2136.756103515625,0.886516273021698,1.0,0.0,3.0,1.0,0.0
17665980,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.4288859963417053,0.3200666308403015,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.96280437707901,0.3122060894966125,0.2955195307731628,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8573417663574219,0.2248451858758926,0.1577387154102325,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9024147987365724,0.2618820071220398,0.2484673708677292,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7219423651695251,0.1315629184246063,0.596138060092926,285.0026550292969,284.95001220703125,301.7655639648437,296.7611389160156,299.4444580078125,297.26141357421875,284.9966735839844,1.0,0.3558483123779297,1.0,1.0,0.7268081903457642,1.0,-1.9419293403625488,0.9388846755027772,1.003044605255127,0.3558260500431061,0.941851794719696,0.941851794719696,0.0,50.95987319946289,52.0,50820.01953125,0.0,584.2009887695312,1.0,280.34246826171875,283.65191650390625,299.72393798828125,303.0101013183594,293.1499938964844,293.1499938964844,280.04998779296875,33211.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511111497879028,1.0,0.0,0.0,3.675114154815674,3.675137996673584,9.012286454890272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.392578125,0.0,1540.2803955078125,1895.4371337890625,0.0,2035.0718994140625,0.9085487127304076,1.0,0.0,3.0,1.0,0.0
17666040,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.4288859963417053,0.3200666308403015,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.96280437707901,0.3122060894966125,0.2955195307731628,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8573417663574219,0.2248451858758926,0.1577387154102325,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9024147987365724,0.2618820071220398,0.2484673708677292,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7219423651695251,0.1315629184246063,0.596138060092926,285.0026550292969,284.95001220703125,301.7655639648437,296.7611389160156,299.4444580078125,297.26141357421875,284.9966735839844,1.0,0.3558483123779297,1.0,1.0,0.7268081903457642,1.0,-1.9419293403625488,0.9388846755027772,1.003044605255127,0.3558260500431061,0.941851794719696,0.941851794719696,0.0,50.95987319946289,52.0,50820.01953125,0.0,584.2009887695312,1.0,280.34246826171875,283.65191650390625,299.72393798828125,303.0101013183594,293.1499938964844,293.1499938964844,280.04998779296875,33211.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511111497879028,1.0,0.0,0.0,3.675114154815674,3.675137996673584,9.012286454890272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.392578125,0.0,1540.2803955078125,1895.4371337890625,0.0,2035.0718994140625,0.9085487127304076,1.0,0.0,3.0,1.0,0.0
17666100,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9990000128746032,0.4325470924377441,0.3155049979686737,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9688499569892884,0.3134346306324005,0.2967926859855652,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8620908260345459,0.2252939343452453,0.1581214666366577,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9077429175376892,0.262393444776535,0.2490437775850296,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7254443764686584,0.1317099183797836,0.5968557596206665,284.8517761230469,284.95001220703125,301.7953186035156,296.77685546875,299.4610290527344,297.2664489746094,284.8409423828125,1.0,0.3553832769393921,1.0,1.0,0.7272313833236694,1.0,-1.9399728775024407,0.9377955794334412,1.002177357673645,0.3550531268119812,0.8360955715179443,0.8360955715179443,0.0,50.05510330200195,52.0,51346.12109375,0.0,579.7921752929688,1.0,280.09722900390625,283.4891967773437,299.7975769042969,303.2233581542969,293.1499938964844,293.1499938964844,280.04998779296875,38414.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563488483428955,1.0,0.0,0.0,3.624507188796997,3.6245315074920654,8.765793495513208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.921875,0.0,1522.9283447265625,1895.4371337890625,0.0,2080.625,0.8984470367431641,1.0,0.0,3.0,1.0,0.0
17666160,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.435121476650238,0.3176566958427429,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9678332805633544,0.3145573437213897,0.2978659868240356,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8606202602386475,0.2256405800580978,0.1583793014287948,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9060550332069396,0.2627986669540405,0.2494500130414962,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7241051197052002,0.1317937523126602,0.5973555445671082,284.89361572265625,284.95001220703125,301.8257751464844,296.793212890625,299.4765014648437,297.2674560546875,284.903076171875,1.0,0.3568024635314941,1.0,1.0,0.7272372245788574,1.0,-1.9452345371246336,0.9404464960098268,1.0047880411148071,0.3560839295387268,0.8334483504295349,0.8334483504295349,0.0,50.56026840209961,70.0,51095.0,0.0,585.30078125,1.0,280.05810546875,283.5628356933594,299.79791259765625,303.1543884277344,293.1499938964844,293.1499938964844,280.3500061035156,40582.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563334703445435,1.0,0.0,0.0,3.478933095932007,3.47895622253418,8.075797950368724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.73974609375,0.0,1383.7296142578125,1895.4371337890625,0.0,2080.490966796875,0.8719157576560974,1.0,0.0,3.0,1.0,0.0
