time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.4372937679290771,0.3340828120708465,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9542294144630432,0.3177024126052856,0.3007222414016723,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8482789993286133,0.227088451385498,0.1593367606401443,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8921475410461426,0.2643621563911438,0.2508526146411896,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7135213017463684,0.1323282569646835,0.5998732447624207,285.05572509765625,284.95001220703125,301.8886108398437,296.8275451660156,299.5111694335937,297.2730407714844,285.0538330078125,1.0,0.3645913302898407,1.0,1.0,0.7272489070892334,1.0,-1.9742282629013064,0.9550371766090392,1.0191911458969116,0.3621802628040313,0.981107532978058,0.981107532978058,0.0,54.30983352661133,88.0,51465.7890625,0.0,619.3887329101562,1.0,280.3421936035156,283.6947631835937,299.80096435546875,303.0948486328125,293.1499938964844,293.1499938964844,280.04998779296875,31508.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467220425605774,1.0,0.0,0.0,3.6716370582580566,3.6716604232788086,8.995240250442293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.546875,0.0,1523.5657958984375,1895.4371337890625,0.0,1997.1600341796875,0.9068928956985474,1.0,0.0,3.0,1.0,0.0
17666280,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9990000128746032,0.4372937679290771,0.3340828120708465,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9542294144630432,0.3177024126052856,0.3007222414016723,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8482789993286133,0.227088451385498,0.1593367606401443,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8921475410461426,0.2643621563911438,0.2508526146411896,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7135213017463684,0.1323282569646835,0.5998732447624207,285.05572509765625,284.95001220703125,301.8886108398437,296.8275451660156,299.5111694335937,297.2730407714844,285.0538330078125,1.0,0.3645913302898407,1.0,1.0,0.7272489070892334,1.0,-1.9742282629013064,0.9550371766090392,1.0191911458969116,0.3621802628040313,0.981107532978058,0.981107532978058,0.0,54.30983352661133,88.0,51465.7890625,0.0,619.3887329101562,1.0,280.3421936035156,283.6947631835937,299.80096435546875,303.0948486328125,293.1499938964844,293.1499938964844,280.04998779296875,31508.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467220425605774,1.0,0.0,0.0,3.6716370582580566,3.6716604232788086,8.995240250442293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.546875,0.0,1523.5657958984375,1895.4371337890625,0.0,1997.1600341796875,0.9068928956985474,1.0,0.0,3.0,1.0,0.0
17666340,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9990000128746032,0.431231290102005,0.3645211458206177,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9264690279960632,0.3202391266822815,0.3035797476768493,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8269236087799072,0.2280065417289734,0.1603046357631683,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8677824139595032,0.2654123604297638,0.2522842288017273,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.693204939365387,0.1325680464506149,0.6027089357376099,284.9233703613281,284.95001220703125,301.9537048339844,296.86383056640625,299.5382080078125,297.2605285644531,284.9306335449219,1.0,0.3776345551013946,1.0,1.0,0.7272605895996094,1.0,-2.0204837322235107,0.978291392326355,1.042192459106445,0.3721106648445129,0.8951320052146912,0.8951320052146912,0.0,61.56023788452149,91.0,53312.69140625,0.0,680.0780639648438,1.0,280.056884765625,283.5449523925781,299.9036865234375,303.3774719238281,293.1499938964844,293.1499938964844,280.3500061035156,36877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590466737747192,1.0,0.0,0.0,3.648404121398926,3.648428440093994,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.9814453125,0.0,1537.9534912109375,1895.4371337890625,0.0,2104.21630859375,0.905791163444519,1.0,0.0,3.0,1.0,0.0
17666400,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9990000128746032,0.431231290102005,0.3645211458206177,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9264690279960632,0.3202391266822815,0.3035797476768493,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8269236087799072,0.2280065417289734,0.1603046357631683,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8677824139595032,0.2654123604297638,0.2522842288017273,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.693204939365387,0.1325680464506149,0.6027089357376099,284.9233703613281,284.95001220703125,301.9537048339844,296.86383056640625,299.5382080078125,297.2605285644531,284.9306335449219,1.0,0.3776345551013946,1.0,1.0,0.7272605895996094,1.0,-2.0204837322235107,0.978291392326355,1.042192459106445,0.3721106648445129,0.8951320052146912,0.8951320052146912,0.0,61.56023788452149,91.0,53312.69140625,0.0,680.0780639648438,1.0,280.056884765625,283.5449523925781,299.9036865234375,303.3774719238281,293.1499938964844,293.1499938964844,280.3500061035156,36877.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590466737747192,1.0,0.0,0.0,3.648404121398926,3.648428440093994,8.881763164936274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.9814453125,0.0,1537.9534912109375,1895.4371337890625,0.0,2104.21630859375,0.905791163444519,1.0,0.0,3.0,1.0,0.0
17666460,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9898943305015564,0.4215998947620392,0.3816505372524261,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9004036784172058,0.3233402967453003,0.306578516960144,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8059923052787781,0.2293713390827179,0.1613408178091049,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.8452359437942505,0.2669084072113037,0.2538078725337982,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.6730917692184448,0.132787749171257,0.6049678921699524,285.1146545410156,284.95001220703125,302.02069091796875,296.9017333984375,299.5694885253906,297.2578430175781,285.11334228515625,1.0,0.3882189989089966,1.0,1.0,0.7286908030509949,1.0,-2.0495526790618896,0.9923317432403564,1.0572209358215332,0.3781499564647674,1.0,1.0,0.0,69.62735748291016,94.0,53605.078125,0.0,732.1257934570312,1.0,280.3432922363281,283.7125244140625,299.9022827148437,303.3411865234375,293.1499938964844,293.1499938964844,280.04998779296875,32601.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553587555885315,1.0,0.0,0.0,3.804444074630737,3.804468870162964,9.657743476054748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2099609375,0.0,1685.3743896484375,1895.4371337890625,0.0,2071.988525390625,0.9373926520347596,1.0,0.0,3.0,1.0,0.0
17666520,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9898943305015564,0.4215998947620392,0.3816505372524261,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9004036784172058,0.3233402967453003,0.306578516960144,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8059923052787781,0.2293713390827179,0.1613408178091049,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.8452359437942505,0.2669084072113037,0.2538078725337982,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.6730917692184448,0.132787749171257,0.6049678921699524,285.1146545410156,284.95001220703125,302.02069091796875,296.9017333984375,299.5694885253906,297.2578430175781,285.11334228515625,1.0,0.3882189989089966,1.0,1.0,0.7286908030509949,1.0,-2.0495526790618896,0.9923317432403564,1.0572209358215332,0.3781499564647674,1.0,1.0,0.0,69.62735748291016,94.0,53605.078125,0.0,732.1257934570312,1.0,280.3432922363281,283.7125244140625,299.9022827148437,303.3411865234375,293.1499938964844,293.1499938964844,280.04998779296875,32601.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553587555885315,1.0,0.0,0.0,3.804444074630737,3.804468870162964,9.657743476054748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2099609375,0.0,1685.3743896484375,1895.4371337890625,0.0,2071.988525390625,0.9373926520347596,1.0,0.0,3.0,1.0,0.0
17666580,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.95978045463562,0.4157197773456573,0.3758773505687713,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8774232864379883,0.3256227672100067,0.3093859553337097,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7844656109809875,0.2300370633602142,0.1622588485479354,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8245325088500977,0.267725259065628,0.2551899552345276,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6541027426719666,0.1324848383665084,0.6060353517532349,284.8981628417969,284.95001220703125,302.0892028808594,296.9408874511719,299.5993957519531,297.253662109375,284.8994445800781,1.0,0.3958278298377991,1.0,1.0,0.7301210165023804,1.0,-2.0509605407714844,0.9925196170806884,1.058440923690796,0.3778889775276184,0.9230324029922484,0.9230324029922484,0.0,78.29196166992188,97.0,54646.2109375,0.0,763.2350463867188,1.0,280.0560913085937,283.4827575683594,299.9804382324219,303.5677185058594,293.1499938964844,293.1499938964844,279.75,36707.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674209475517273,1.0,0.0,0.0,3.8096771240234375,3.809702873229981,9.684331416792702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.8203125,0.0,1723.7032470703125,1895.4371337890625,0.0,2177.970703125,0.9409970045089722,1.0,0.0,3.0,1.0,0.0
17666640,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.95978045463562,0.4157197773456573,0.3758773505687713,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8774232864379883,0.3256227672100067,0.3093859553337097,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7844656109809875,0.2300370633602142,0.1622588485479354,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8245325088500977,0.267725259065628,0.2551899552345276,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6541027426719666,0.1324848383665084,0.6060353517532349,284.8981628417969,284.95001220703125,302.0892028808594,296.9408874511719,299.5993957519531,297.253662109375,284.8994445800781,1.0,0.3958278298377991,1.0,1.0,0.7301210165023804,1.0,-2.0509605407714844,0.9925196170806884,1.058440923690796,0.3778889775276184,0.9230324029922484,0.9230324029922484,0.0,78.29196166992188,97.0,54646.2109375,0.0,763.2350463867188,1.0,280.0560913085937,283.4827575683594,299.9804382324219,303.5677185058594,293.1499938964844,293.1499938964844,279.75,36707.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674209475517273,1.0,0.0,0.0,3.8096771240234375,3.809702873229981,9.684331416792702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.8203125,0.0,1723.7032470703125,1895.4371337890625,0.0,2177.970703125,0.9409970045089722,1.0,0.0,3.0,1.0,0.0
17666700,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.9468115568161012,0.4136300086975097,0.3739663958549499,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8688454031944275,0.326493501663208,0.3104174733161926,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7761842608451843,0.2301272302865982,0.1624736338853836,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8165457844734192,0.2678837478160858,0.2555483281612396,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.646905243396759,0.1321734189987182,0.6055203676223755,284.7901916503906,284.95001220703125,302.1239013671875,296.9608154296875,299.6134948730469,297.2496032714844,284.7860412597656,1.0,0.3988460898399353,1.0,1.0,0.7308360934257507,1.0,-2.0499749183654785,0.9917659759521484,1.05820894241333,0.3773973286151886,0.8185297846794128,0.8185297846794128,0.0,81.989501953125,97.0,55095.92578125,0.0,775.30517578125,1.0,279.7969055175781,283.3626403808594,300.0102844238281,303.7044372558594,293.1499938964844,293.1499938964844,279.75,42124.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729867100715637,1.0,0.0,0.0,3.691386222839356,3.6914117336273193,9.09226855583256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.685546875,0.0,1626.0462646484375,1895.4371337890625,0.0,2227.406494140625,0.9157243371009828,1.0,0.0,3.0,1.0,0.0
17666760,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9354959726333618,0.4120498299598694,0.3723759055137634,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8618492484092712,0.3274425268173218,0.3113569617271423,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7693019509315491,0.2302746325731277,0.1626232415437698,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.809647262096405,0.2680913805961609,0.2558115124702453,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6409125328063965,0.1318790316581726,0.6046808362007141,284.8700866699219,284.95001220703125,302.1588439941406,296.98095703125,299.6283569335937,297.2464294433594,284.8793640136719,1.0,0.4014736115932464,1.0,1.0,0.731377363204956,1.0,-2.04867959022522,0.9909199476242064,1.0577596426010132,0.3768888115882873,0.8286678194999695,0.8286678194999695,0.0,85.28216552734375,100.0,54678.87890625,0.0,785.6847534179688,1.0,279.7577514648437,283.4671936035156,299.9891967773437,303.58544921875,293.1499938964844,293.1499938964844,280.04998779296875,42370.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718547582626343,1.0,0.0,0.0,3.518045425415039,3.518069267272949,8.258404591288127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.556640625,0.0,1437.1982421875,1895.4371337890625,0.0,2217.326416015625,0.8825542330741882,1.0,0.0,3.0,1.0,0.0
17666820,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9207583665847778,0.4109335541725158,0.3711146712303161,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8537352681159973,0.330357164144516,0.3140447735786438,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7610026001930237,0.2314341962337494,0.1634147316217422,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8006770014762878,0.2693686485290527,0.2569920420646667,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6333473920822144,0.1318382769823074,0.6046881675720215,285.016845703125,284.95001220703125,302.2292175292969,297.0216064453125,299.6648864746094,297.2522888183594,285.0137023925781,1.0,0.4061652421951294,1.0,1.0,0.7324599623680115,1.0,-2.0527634620666504,0.992595672607422,1.0601677894592283,0.3773127198219299,0.9470508694648744,0.9470508694648744,0.0,90.22669219970705,103.0,54458.53515625,0.0,806.494140625,1.0,280.0423583984375,283.5956420898437,299.9866027832031,303.4822998046875,293.1499938964844,293.1499938964844,279.75,32977.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604035139083862,1.0,0.0,0.0,3.665900707244873,3.665924310684204,8.967155622485734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4462890625,0.0,1528.2164306640625,1895.4371337890625,0.0,2116.11279296875,0.9064786434173584,1.0,0.0,3.0,1.0,0.0
17666880,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9207583665847778,0.4109335541725158,0.3711146712303161,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8537352681159973,0.330357164144516,0.3140447735786438,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7610026001930237,0.2314341962337494,0.1634147316217422,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8006770014762878,0.2693686485290527,0.2569920420646667,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6333473920822144,0.1318382769823074,0.6046881675720215,285.016845703125,284.95001220703125,302.2292175292969,297.0216064453125,299.6648864746094,297.2522888183594,285.0137023925781,1.0,0.4061652421951294,1.0,1.0,0.7324599623680115,1.0,-2.0527634620666504,0.992595672607422,1.0601677894592283,0.3773127198219299,0.9470508694648744,0.9470508694648744,0.0,90.22669219970705,103.0,54458.53515625,0.0,806.494140625,1.0,280.0423583984375,283.5956420898437,299.9866027832031,303.4822998046875,293.1499938964844,293.1499938964844,279.75,32977.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604035139083862,1.0,0.0,0.0,3.665900707244873,3.665924310684204,8.967155622485734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4462890625,0.0,1528.2164306640625,1895.4371337890625,0.0,2116.11279296875,0.9064786434173584,1.0,0.0,3.0,1.0,0.0
17666940,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.90866219997406,0.4086799621582031,0.3695794343948364,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8475046157836914,0.3326726257801056,0.3165902197360992,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7544549703598022,0.2321008443832397,0.1641284972429275,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7934139370918274,0.2701648771762848,0.2580796182155609,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6274048686027527,0.1316698938608169,0.60509192943573,284.900390625,284.95001220703125,302.29998779296875,297.0625305175781,299.6975402832031,297.2505798339844,284.9072265625,1.0,0.4102804660797119,1.0,1.0,0.7335425615310669,1.0,-2.056628465652466,0.994145691394806,1.0624827146530151,0.3777721226215362,0.8459408283233643,0.8459408283233643,0.0,94.58618927001952,91.0,54995.9765625,0.0,825.137939453125,1.0,279.757568359375,283.4847106933594,300.0762634277344,303.67877197265625,293.1499938964844,293.1499938964844,280.04998779296875,39626.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674912810325623,1.0,0.0,0.0,3.5227761268615723,3.522799491882324,8.280629799628514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.080078125,0.0,1422.365478515625,1895.4371337890625,0.0,2178.59326171875,0.8803887367248535,1.0,0.0,3.0,1.0,0.0
17667000,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.90866219997406,0.4086799621582031,0.3695794343948364,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8475046157836914,0.3326726257801056,0.3165902197360992,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7544549703598022,0.2321008443832397,0.1641284972429275,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7934139370918274,0.2701648771762848,0.2580796182155609,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6274048686027527,0.1316698938608169,0.60509192943573,284.900390625,284.95001220703125,302.29998779296875,297.0625305175781,299.6975402832031,297.2505798339844,284.9072265625,1.0,0.4102804660797119,1.0,1.0,0.7335425615310669,1.0,-2.056628465652466,0.994145691394806,1.0624827146530151,0.3777721226215362,0.8459408283233643,0.8459408283233643,0.0,94.58618927001952,91.0,54995.9765625,0.0,825.137939453125,1.0,279.757568359375,283.4847106933594,300.0762634277344,303.67877197265625,293.1499938964844,293.1499938964844,280.04998779296875,39626.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674912810325623,1.0,0.0,0.0,3.5227761268615723,3.522799491882324,8.280629799628514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.080078125,0.0,1422.365478515625,1895.4371337890625,0.0,2178.59326171875,0.8803887367248535,1.0,0.0,3.0,1.0,0.0
17667060,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9112175703048706,0.4077028632164001,0.3683080077171325,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8527175784111023,0.335661768913269,0.3191281259059906,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.758182942867279,0.2333230525255203,0.1647991836071014,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.79750657081604,0.2715045511722564,0.2590987980365753,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6295239925384521,0.131823793053627,0.6049315333366394,285.0320129394531,284.95001220703125,302.3707580566406,297.10333251953125,299.7343444824219,297.2562866210937,285.0279541015625,1.0,0.4090058505535126,1.0,1.0,0.7343466877937317,1.0,-2.059983015060425,0.995548129081726,1.0644350051879885,0.3781749308109283,0.9689632058143616,0.9689632058143616,0.0,93.0912628173828,79.0,54840.30078125,0.0,822.8582153320312,1.0,280.04248046875,283.5994873046875,300.0795593261719,303.6001281738281,293.1499938964844,293.1499938964844,279.75,32170.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587752342224121,1.0,0.0,0.0,3.688922882080078,3.688946485519409,9.080137601813476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.177734375,0.0,1547.9471435546875,1895.4371337890625,0.0,2101.8388671875,0.911078691482544,1.0,0.0,3.0,1.0,0.0
17667120,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9112175703048706,0.4077028632164001,0.3683080077171325,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8527175784111023,0.335661768913269,0.3191281259059906,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.758182942867279,0.2333230525255203,0.1647991836071014,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.79750657081604,0.2715045511722564,0.2590987980365753,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6295239925384521,0.131823793053627,0.6049315333366394,285.0320129394531,284.95001220703125,302.3707580566406,297.10333251953125,299.7343444824219,297.2562866210937,285.0279541015625,1.0,0.4090058505535126,1.0,1.0,0.7343466877937317,1.0,-2.059983015060425,0.995548129081726,1.0644350051879885,0.3781749308109283,0.9689632058143616,0.9689632058143616,0.0,93.0912628173828,79.0,54840.30078125,0.0,822.8582153320312,1.0,280.04248046875,283.5994873046875,300.0795593261719,303.6001281738281,293.1499938964844,293.1499938964844,279.75,32170.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587752342224121,1.0,0.0,0.0,3.688922882080078,3.688946485519409,9.080137601813476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.177734375,0.0,1547.9471435546875,1895.4371337890625,0.0,2101.8388671875,0.911078691482544,1.0,0.0,3.0,1.0,0.0
17667180,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9230026006698608,0.4054962694644928,0.3664811253547668,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8655612468719482,0.3380037248134613,0.3213395178318023,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7686634063720703,0.2340264916419983,0.1652683764696121,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8088539838790894,0.2723249793052673,0.2598461210727691,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6369709968566895,0.1317931711673736,0.6042347550392151,284.8907165527344,284.95001220703125,302.441162109375,297.14373779296875,299.7666015625,297.25396728515625,284.8973083496094,1.0,0.4045747816562652,1.0,1.0,0.7351508140563965,1.0,-2.0610740184783936,0.995805025100708,1.065269112586975,0.3781512975692749,0.8533470630645752,0.8533470630645752,0.0,87.91390228271484,67.0,55398.72265625,0.0,805.6455078125,1.0,279.7572631835937,283.4645690917969,300.1632080078125,303.7958679199219,293.1499938964844,293.1499938964844,280.04998779296875,39417.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670090198516846,1.0,0.0,0.0,3.5669524669647217,3.566976308822632,8.489614060636086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.771484375,0.0,1467.71337890625,1895.4371337890625,0.0,2174.324462890625,0.8896676898002625,1.0,0.0,3.0,1.0,0.0
17667240,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9230026006698608,0.4054962694644928,0.3664811253547668,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8655612468719482,0.3380037248134613,0.3213395178318023,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7686634063720703,0.2340264916419983,0.1652683764696121,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8088539838790894,0.2723249793052673,0.2598461210727691,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6369709968566895,0.1317931711673736,0.6042347550392151,284.8907165527344,284.95001220703125,302.441162109375,297.14373779296875,299.7666015625,297.25396728515625,284.8973083496094,1.0,0.4045747816562652,1.0,1.0,0.7351508140563965,1.0,-2.0610740184783936,0.995805025100708,1.065269112586975,0.3781512975692749,0.8533470630645752,0.8533470630645752,0.0,87.91390228271484,67.0,55398.72265625,0.0,805.6455078125,1.0,279.7572631835937,283.4645690917969,300.1632080078125,303.7958679199219,293.1499938964844,293.1499938964844,280.04998779296875,39417.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670090198516846,1.0,0.0,0.0,3.5669524669647217,3.566976308822632,8.489614060636086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.771484375,0.0,1467.71337890625,1895.4371337890625,0.0,2174.324462890625,0.8896676898002625,1.0,0.0,3.0,1.0,0.0
17667300,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9321789741516112,0.4049381613731384,0.3655249178409576,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8746787905693054,0.339446097612381,0.322368323802948,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7762485146522522,0.234599083662033,0.1654480248689651,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.816520631313324,0.2729462683200836,0.2601378262042999,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6424781084060669,0.1318804770708084,0.6035775542259216,285.0318908691406,284.95001220703125,302.4761047363281,297.1636657714844,299.7841491699219,297.25567626953125,285.0407409667969,1.0,0.4014838933944702,1.0,1.0,0.7355528473854065,1.0,-2.0609350204467773,0.9955995678901672,1.065335392951965,0.3779518008232116,0.94967520236969,0.94967520236969,0.0,84.37516021728516,67.0,54901.48046875,0.0,793.104248046875,1.0,280.0003662109375,283.6123962402344,300.1271667480469,303.6116638183594,293.1499938964844,293.1499938964844,280.04998779296875,33857.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602652311325073,1.0,0.0,0.0,3.625061511993408,3.62508487701416,8.768474799580872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.3408203125,0.0,1489.679443359375,1895.4371337890625,0.0,2114.899658203125,0.9003917574882507,1.0,0.0,3.0,1.0,0.0
17667360,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.944720447063446,0.404634565114975,0.3650453984737396,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8867331147193909,0.3410701155662536,0.3236803114414215,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7864536643028259,0.2353339344263076,0.1658015996217727,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8263311386108398,0.2737312614917755,0.2606621384620666,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6500951647758484,0.1320858746767044,0.6035019755363464,285.0295104980469,284.95001220703125,302.51080322265625,297.1833801269531,299.8028259277344,297.259765625,285.02587890625,1.0,0.3980541825294494,1.0,1.0,0.7359539866447449,1.0,-2.062896490097046,0.996446132659912,1.0664503574371338,0.3782223165035248,0.9774243235588074,0.9774243235588074,0.0,80.13928985595703,55.0,55170.50390625,0.0,779.927001953125,1.0,280.0426940917969,283.5889892578125,300.16046142578125,303.7041931152344,293.1499938964844,293.1499938964844,279.75,32327.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583802938461304,1.0,0.0,0.0,3.7217977046966553,3.721821784973145,9.242698979505804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.193359375,0.0,1586.5020751953125,1895.4371337890625,0.0,2098.381103515625,0.9186920523643494,1.0,0.0,3.0,1.0,0.0
17667420,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9721521139144896,0.4025901257991791,0.3632199764251709,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9164687395095824,0.3434998095035553,0.3258266448974609,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8107674717903137,0.2361404746770858,0.1662315130233764,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8498780131340027,0.2746396660804748,0.2613409161567688,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6693487763404846,0.132195234298706,0.6027194857597351,284.8860168457031,284.95001220703125,302.5793151855469,297.2218933105469,299.83428955078125,297.2577514648437,284.89263916015625,1.0,0.3902036845684051,1.0,1.0,0.7367562651634216,1.0,-2.06367826461792,0.9965506196022034,1.0671275854110718,0.3781408965587616,0.8583213686943054,0.8583213686943054,0.0,71.07415771484375,43.0,55731.6484375,0.0,748.7388916015625,1.0,279.7570495605469,283.4513854980469,300.2410888671875,303.8962707519531,293.1499938964844,293.1499938964844,280.04998779296875,39489.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665014863014221,1.0,0.0,0.0,3.6007087230682373,3.6007328033447266,8.651059033581987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.662109375,0.0,1504.7777099609375,1895.4371337890625,0.0,2169.8349609375,0.8971299529075623,1.0,0.0,3.0,1.0,0.0
17667480,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9721521139144896,0.4025901257991791,0.3632199764251709,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9164687395095824,0.3434998095035553,0.3258266448974609,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8107674717903137,0.2361404746770858,0.1662315130233764,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8498780131340027,0.2746396660804748,0.2613409161567688,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6693487763404846,0.132195234298706,0.6027194857597351,284.8860168457031,284.95001220703125,302.5793151855469,297.2218933105469,299.83428955078125,297.2577514648437,284.89263916015625,1.0,0.3902036845684051,1.0,1.0,0.7367562651634216,1.0,-2.06367826461792,0.9965506196022034,1.0671275854110718,0.3781408965587616,0.8583213686943054,0.8583213686943054,0.0,71.07415771484375,43.0,55731.6484375,0.0,748.7388916015625,1.0,279.7570495605469,283.4513854980469,300.2410888671875,303.8962707519531,293.1499938964844,293.1499938964844,280.04998779296875,39489.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665014863014221,1.0,0.0,0.0,3.6007087230682373,3.6007328033447266,8.651059033581987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.662109375,0.0,1504.7777099609375,1895.4371337890625,0.0,2169.8349609375,0.8971299529075623,1.0,0.0,3.0,1.0,0.0
17667540,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.4019724130630493,0.3587498664855957,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9597049355506896,0.3466535806655884,0.328168511390686,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.841390073299408,0.2375464141368866,0.1667749434709549,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8838880658149719,0.276133120059967,0.2621590495109558,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6969329714775085,0.1326102614402771,0.6021820306777954,285.030029296875,284.95001220703125,302.64630126953125,297.2590026855469,299.8692321777344,297.263916015625,285.0255432128906,1.0,0.3813201487064361,1.0,1.0,0.7375585436820984,1.0,-2.0627269744873047,0.9957777261734008,1.0669492483139038,0.3777272701263428,0.984964907169342,0.984964907169342,0.0,61.223365783691406,46.0,55430.41015625,0.0,713.1150512695312,1.0,280.0429992675781,283.58074951171875,300.2361145019531,303.8000183105469,293.1499938964844,293.1499938964844,279.75,32434.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578595280647278,1.0,0.0,0.0,3.7495486736297607,3.749572992324829,9.381046197631804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.490234375,0.0,1619.36279296875,1895.4371337890625,0.0,2093.82470703125,0.924955189228058,1.0,0.0,3.0,1.0,0.0
17667600,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.4019724130630493,0.3587498664855957,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9597049355506896,0.3466535806655884,0.328168511390686,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.841390073299408,0.2375464141368866,0.1667749434709549,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8838880658149719,0.276133120059967,0.2621590495109558,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6969329714775085,0.1326102614402771,0.6021820306777954,285.030029296875,284.95001220703125,302.64630126953125,297.2590026855469,299.8692321777344,297.263916015625,285.0255432128906,1.0,0.3813201487064361,1.0,1.0,0.7375585436820984,1.0,-2.0627269744873047,0.9957777261734008,1.0669492483139038,0.3777272701263428,0.984964907169342,0.984964907169342,0.0,61.223365783691406,46.0,55430.41015625,0.0,713.1150512695312,1.0,280.0429992675781,283.58074951171875,300.2361145019531,303.8000183105469,293.1499938964844,293.1499938964844,279.75,32434.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578595280647278,1.0,0.0,0.0,3.7495486736297607,3.749572992324829,9.381046197631804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.490234375,0.0,1619.36279296875,1895.4371337890625,0.0,2093.82470703125,0.924955189228058,1.0,0.0,3.0,1.0,0.0
17667660,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4036890268325805,0.3383413851261139,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.980322003364563,0.3490476608276367,0.330491155385971,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8583620190620422,0.2383412271738052,0.1673509180545807,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9028577208518982,0.277024358510971,0.263029396533966,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7116379141807556,0.1328239887952804,0.6027297377586365,284.8825988769531,284.95001220703125,302.7113952636719,297.2943725585937,299.8988342285156,297.2635192871094,284.888427734375,1.0,0.3760314285755157,1.0,1.0,0.73834228515625,1.0,-2.0509159564971924,0.9897576570510864,1.061158299446106,0.3741351068019867,0.8551993370056152,0.8551993370056152,0.0,56.72682189941406,49.0,55578.63671875,0.0,685.1461791992188,1.0,279.75732421875,283.4466247558594,300.3069763183594,303.9561462402344,293.1499938964844,293.1499938964844,280.04998779296875,39950.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647820711135864,1.0,0.0,0.0,3.597177505493164,3.5972018241882324,8.634099231130676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.69140625,0.0,1504.323486328125,1895.4371337890625,0.0,2154.64599609375,0.897125244140625,1.0,0.0,3.0,1.0,0.0
17667720,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4036890268325805,0.3383413851261139,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.980322003364563,0.3490476608276367,0.330491155385971,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8583620190620422,0.2383412271738052,0.1673509180545807,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9028577208518982,0.277024358510971,0.263029396533966,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7116379141807556,0.1328239887952804,0.6027297377586365,284.8825988769531,284.95001220703125,302.7113952636719,297.2943725585937,299.8988342285156,297.2635192871094,284.888427734375,1.0,0.3760314285755157,1.0,1.0,0.73834228515625,1.0,-2.0509159564971924,0.9897576570510864,1.061158299446106,0.3741351068019867,0.8551993370056152,0.8551993370056152,0.0,56.72682189941406,49.0,55578.63671875,0.0,685.1461791992188,1.0,279.75732421875,283.4466247558594,300.3069763183594,303.9561462402344,293.1499938964844,293.1499938964844,280.04998779296875,39950.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647820711135864,1.0,0.0,0.0,3.597177505493164,3.5972018241882324,8.634099231130676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.69140625,0.0,1504.323486328125,1895.4371337890625,0.0,2154.64599609375,0.897125244140625,1.0,0.0,3.0,1.0,0.0
17667780,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.4076984822750091,0.3298887908458709,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.989569127559662,0.3521615266799927,0.3331313133239746,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8669012188911438,0.2397141456604004,0.1681209355592727,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9125598669052124,0.2784824669361114,0.2641513347625732,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7181879878044128,0.1333821266889572,0.6043660640716553,285.0160827636719,284.95001220703125,302.77423095703125,297.3276062011719,299.9328918457031,297.2718200683594,285.0124816894531,1.0,0.3731016218662262,1.0,1.0,0.7391260266304016,1.0,-2.0400824546813965,0.9839136600494384,1.0561686754226685,0.3721478581428528,0.9668691158294678,0.9668691158294678,0.0,54.84611511230469,67.0,55029.828125,0.0,672.5494384765625,1.0,280.0425720214844,283.5734558105469,300.2987365722656,303.8404846191406,293.1499938964844,293.1499938964844,279.75,32935.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549362778663635,1.0,0.0,0.0,3.7282116413116455,3.728235960006714,9.274583590013208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.021484375,0.0,1598.5184326171875,1895.4371337890625,0.0,2068.307373046875,0.9205294251441956,1.0,0.0,3.0,1.0,0.0
17667840,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.4076984822750091,0.3298887908458709,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.989569127559662,0.3521615266799927,0.3331313133239746,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8669012188911438,0.2397141456604004,0.1681209355592727,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9125598669052124,0.2784824669361114,0.2641513347625732,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7181879878044128,0.1333821266889572,0.6043660640716553,285.0160827636719,284.95001220703125,302.77423095703125,297.3276062011719,299.9328918457031,297.2718200683594,285.0124816894531,1.0,0.3731016218662262,1.0,1.0,0.7391260266304016,1.0,-2.0400824546813965,0.9839136600494384,1.0561686754226685,0.3721478581428528,0.9668691158294678,0.9668691158294678,0.0,54.84611511230469,67.0,55029.828125,0.0,672.5494384765625,1.0,280.0425720214844,283.5734558105469,300.2987365722656,303.8404846191406,293.1499938964844,293.1499938964844,279.75,32935.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549362778663635,1.0,0.0,0.0,3.7282116413116455,3.728235960006714,9.274583590013208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.021484375,0.0,1598.5184326171875,1895.4371337890625,0.0,2068.307373046875,0.9205294251441956,1.0,0.0,3.0,1.0,0.0
17667900,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.409068763256073,0.3315003216266632,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9894204139709472,0.35349240899086,0.3345712125301361,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8663023710250854,0.2402300536632537,0.1685928106307983,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9117757081985474,0.2790475189685821,0.2648337483406067,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7176107168197632,0.1336240768432617,0.6057920455932617,284.8706359863281,284.95001220703125,302.8046875,297.3433532714844,299.9481506347656,297.2728881835937,284.8602905273437,1.0,0.3748374283313751,1.0,1.0,0.739517867565155,1.0,-2.046793460845948,0.9871655702590942,1.059627890586853,0.373378723859787,0.8705036640167236,0.8705036640167236,0.0,55.30099868774414,67.0,55905.9453125,0.0,679.5562133789062,1.0,279.79571533203125,283.4071044921875,300.37261962890625,304.0795593261719,293.1499938964844,293.1499938964844,279.75,36982.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761047899723053,1.0,0.0,0.0,3.708233594894409,3.708258390426636,9.17545207812509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.4228515625,0.0,1606.3951416015625,1895.4371337890625,0.0,2121.7705078125,0.916674554347992,1.0,0.0,3.0,1.0,0.0
17667960,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.4088706970214844,0.3387053608894348,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9845170974731444,0.3546595871448517,0.3357495665550232,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8606859445571899,0.2406041622161865,0.1689129471778869,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9052466154098512,0.2794687449932098,0.2653125822544098,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7129996418952942,0.1337669491767883,0.606833815574646,284.90155029296875,284.95001220703125,302.8344421386719,297.35845947265625,299.9613342285156,297.26971435546875,284.9096984863281,1.0,0.3781999051570892,1.0,1.0,0.7397741675376892,1.0,-2.059063196182251,0.9932328462600708,1.0658304691314695,0.3759227991104126,0.8654142022132874,0.8654142022132874,0.0,56.99269104003906,70.0,55906.3125,0.0,695.4630737304688,1.0,279.7574157714844,283.4613647460937,300.37530517578125,304.0317077636719,293.1499938964844,293.1499938964844,280.04998779296875,39128.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624048590660095,1.0,0.0,0.0,3.6024184226989746,3.602442502975464,8.659276318212505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.7890625,0.0,1503.9744873046875,1895.4371337890625,0.0,2133.698974609375,0.8976842164993286,1.0,0.0,3.0,1.0,0.0
17668020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.4069353640079498,0.349113255739212,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9782818555831908,0.3578929305076599,0.3386498689651489,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8537718653678894,0.2420857697725296,0.1698673814535141,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8974374532699585,0.2810429334640503,0.2666892409324646,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7066396474838257,0.1343204081058502,0.6093800067901611,285.0614013671875,284.95001220703125,302.8916015625,297.38653564453125,299.990966796875,297.27215576171875,285.0595397949219,1.0,0.3832490742206573,1.0,1.0,0.7402867078781128,1.0,-2.0809054374694824,1.0039937496185305,1.0769118070602417,0.3805630505084991,1.0,1.0,0.0,59.58765411376953,73.0,56111.484375,0.0,722.7357177734375,1.0,280.04278564453125,283.5982360839844,300.3731689453125,303.9717712402344,293.1499938964844,293.1499938964844,279.75,32100.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557921409606934,1.0,0.0,0.0,3.7740559577941895,3.774080514907837,9.50407695654576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.671875,0.0,1645.4515380859375,1895.4371337890625,0.0,2075.767822265625,0.9302324056625366,1.0,0.0,3.0,1.0,0.0
