time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9990000128746032,0.4069353640079498,0.349113255739212,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9782818555831908,0.3578929305076599,0.3386498689651489,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8537718653678894,0.2420857697725296,0.1698673814535141,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8974374532699585,0.2810429334640503,0.2666892409324646,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7066396474838257,0.1343204081058502,0.6093800067901611,285.0614013671875,284.95001220703125,302.8916015625,297.38653564453125,299.990966796875,297.27215576171875,285.0595397949219,1.0,0.3832490742206573,1.0,1.0,0.7402867078781128,1.0,-2.0809054374694824,1.0039937496185305,1.0769118070602417,0.3805630505084991,1.0,1.0,0.0,59.58765411376953,73.0,56111.484375,0.0,722.7357177734375,1.0,280.04278564453125,283.5982360839844,300.3731689453125,303.9717712402344,293.1499938964844,293.1499938964844,279.75,32100.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557921409606934,1.0,0.0,0.0,3.7740559577941895,3.774080514907837,9.50407695654576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.671875,0.0,1645.4515380859375,1895.4371337890625,0.0,2075.767822265625,0.9302324056625366,1.0,0.0,3.0,1.0,0.0
17668140,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.402141809463501,0.3601122796535492,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9711968302726746,0.3602984845638275,0.3412865400314331,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8465933799743652,0.2429254949092865,0.1706885695457458,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8893123269081116,0.281992107629776,0.2679014503955841,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.699655294418335,0.1344573050737381,0.6111452579498291,284.9012756347656,284.95001220703125,302.94537353515625,297.4114990234375,300.01397705078125,297.26519775390625,284.9057312011719,1.0,0.3884663879871368,1.0,1.0,0.7407992482185364,1.0,-2.1018340587615967,1.014304518699646,1.0875296592712402,0.3849851787090301,0.9024882912635804,0.9024882912635804,0.0,62.358619689941406,76.0,57386.1640625,0.0,750.3902587890625,1.0,279.75714111328125,283.42547607421875,300.4450988769531,304.2004089355469,293.1499938964844,293.1499938964844,279.45001220703125,37500.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667653560638428,1.0,0.0,0.0,3.7359848022460938,3.73601007461548,9.313297937296738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6669921875,0.0,1642.4425048828125,1895.4371337890625,0.0,2172.168701171875,0.9254388213157654,1.0,0.0,3.0,1.0,0.0
17668200,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.402141809463501,0.3601122796535492,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9711968302726746,0.3602984845638275,0.3412865400314331,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8465933799743652,0.2429254949092865,0.1706885695457458,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8893123269081116,0.281992107629776,0.2679014503955841,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.699655294418335,0.1344573050737381,0.6111452579498291,284.9012756347656,284.95001220703125,302.94537353515625,297.4114990234375,300.01397705078125,297.26519775390625,284.9057312011719,1.0,0.3884663879871368,1.0,1.0,0.7407992482185364,1.0,-2.1018340587615967,1.014304518699646,1.0875296592712402,0.3849851787090301,0.9024882912635804,0.9024882912635804,0.0,62.358619689941406,76.0,57386.1640625,0.0,750.3902587890625,1.0,279.75714111328125,283.42547607421875,300.4450988769531,304.2004089355469,293.1499938964844,293.1499938964844,279.45001220703125,37500.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667653560638428,1.0,0.0,0.0,3.7359848022460938,3.73601007461548,9.313297937296738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6669921875,0.0,1642.4425048828125,1895.4371337890625,0.0,2172.168701171875,0.9254388213157654,1.0,0.0,3.0,1.0,0.0
17668260,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9840937256813048,0.3972700536251068,0.3586098253726959,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9542012214660645,0.3623690009117126,0.3434070944786072,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8321198225021362,0.2434742152690887,0.1712029725313186,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8728653192520142,0.2826355695724487,0.2686907947063446,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6854377388954163,0.1342240571975708,0.6112006902694702,284.88818359375,284.95001220703125,302.995361328125,297.4330749511719,300.0328063964844,297.25689697265625,284.8953857421875,1.0,0.3928460478782654,1.0,1.0,0.742225706577301,1.0,-2.104259490966797,1.0150196552276611,1.0892398357391355,0.385155439376831,0.8282757997512817,0.8282757997512817,0.0,67.12346649169922,79.0,57562.28515625,0.0,769.5347290039062,1.0,279.4580383300781,283.4127197265625,300.4462585449219,304.2308959960937,293.1499938964844,293.1499938964844,279.75,41526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772254467010498,1.0,0.0,0.0,3.476528644561768,3.4765520095825195,8.064639018812159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6015625,0.0,1387.9862060546875,1895.4371337890625,0.0,2220.88427734375,0.8727983832359314,1.0,0.0,3.0,1.0,0.0
17668320,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9840937256813048,0.3972700536251068,0.3586098253726959,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9542012214660645,0.3623690009117126,0.3434070944786072,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8321198225021362,0.2434742152690887,0.1712029725313186,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8728653192520142,0.2826355695724487,0.2686907947063446,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6854377388954163,0.1342240571975708,0.6112006902694702,284.88818359375,284.95001220703125,302.995361328125,297.4330749511719,300.0328063964844,297.25689697265625,284.8953857421875,1.0,0.3928460478782654,1.0,1.0,0.742225706577301,1.0,-2.104259490966797,1.0150196552276611,1.0892398357391355,0.385155439376831,0.8282757997512817,0.8282757997512817,0.0,67.12346649169922,79.0,57562.28515625,0.0,769.5347290039062,1.0,279.4580383300781,283.4127197265625,300.4462585449219,304.2308959960937,293.1499938964844,293.1499938964844,279.75,41526.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772254467010498,1.0,0.0,0.0,3.476528644561768,3.4765520095825195,8.064639018812159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6015625,0.0,1387.9862060546875,1895.4371337890625,0.0,2220.88427734375,0.8727983832359314,1.0,0.0,3.0,1.0,0.0
17668380,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9706518054008484,0.3959859609603882,0.3570033609867096,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9427192807197572,0.3653697967529297,0.3461722731590271,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8230079412460327,0.2448028028011322,0.1721043139696121,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8624730706214905,0.2840574085712433,0.2699952125549316,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6759419441223145,0.1343839466571808,0.612059473991394,285.0134582519531,284.95001220703125,303.04119873046875,297.4508972167969,300.05633544921875,297.2612609863281,285.0099182128906,1.0,0.3967480063438415,1.0,1.0,0.7436521649360657,1.0,-2.109297275543213,1.017078876495361,1.0922183990478516,0.3857151865959167,0.9360156655311584,0.9360156655311584,0.0,70.88764953613281,82.0,57350.56640625,0.0,787.4581909179688,1.0,279.7420349121094,283.5228271484375,300.4259338378906,304.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,32910.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631233334541321,1.0,0.0,0.0,3.628436326980591,3.628459692001343,8.784808755990525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.849609375,0.0,1486.3297119140625,1895.4371337890625,0.0,2140.0234375,0.8979336619377136,1.0,0.0,3.0,1.0,0.0
17668440,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9706518054008484,0.3959859609603882,0.3570033609867096,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9427192807197572,0.3653697967529297,0.3461722731590271,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8230079412460327,0.2448028028011322,0.1721043139696121,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8624730706214905,0.2840574085712433,0.2699952125549316,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6759419441223145,0.1343839466571808,0.612059473991394,285.0134582519531,284.95001220703125,303.04119873046875,297.4508972167969,300.05633544921875,297.2612609863281,285.0099182128906,1.0,0.3967480063438415,1.0,1.0,0.7436521649360657,1.0,-2.109297275543213,1.017078876495361,1.0922183990478516,0.3857151865959167,0.9360156655311584,0.9360156655311584,0.0,70.88764953613281,82.0,57350.56640625,0.0,787.4581909179688,1.0,279.7420349121094,283.5228271484375,300.4259338378906,304.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,32910.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631233334541321,1.0,0.0,0.0,3.628436326980591,3.628459692001343,8.784808755990525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.849609375,0.0,1486.3297119140625,1895.4371337890625,0.0,2140.0234375,0.8979336619377136,1.0,0.0,3.0,1.0,0.0
17668500,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9646079540252686,0.3950497210025787,0.3564814329147339,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9379062652587892,0.3665698766708374,0.3475617468357086,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.819239616394043,0.2452459186315536,0.1725742369890213,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8582568764686584,0.2845564782619476,0.2706808745861053,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6720787882804871,0.1344048678874969,0.6127681732177734,284.8722229003906,284.95001220703125,303.0624389648437,297.45831298828125,300.065673828125,297.26043701171875,284.8631591796875,1.0,0.3986462950706482,1.0,1.0,0.744365394115448,1.0,-2.1125805377960205,1.018482685089111,1.0940979719161987,0.3862099647521972,0.8420891165733337,0.8420891165733337,0.0,72.61785888671875,82.0,58083.26953125,0.0,796.5736694335938,1.0,279.4981384277344,283.3644104003906,300.4900207519531,304.34552001953125,293.1499938964844,293.1499938964844,279.45001220703125,37515.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694222331047058,1.0,0.0,0.0,3.5966811180114746,3.5967049598693848,8.631716355012031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.5478515625,0.0,1485.829833984375,1895.4371337890625,0.0,2195.709228515625,0.8918552994728088,1.0,0.0,3.0,1.0,0.0
17668560,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9574314951896667,0.3939736783504486,0.355570524930954,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.932154893875122,0.3676062226295471,0.3486336469650268,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.814753532409668,0.2455509006977081,0.1728577613830566,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8534038066864014,0.2849147915840149,0.2711165249347687,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6676874756813049,0.1343457847833633,0.612937867641449,284.9071960449219,284.95001220703125,303.0824890136719,297.46466064453125,300.07342529296875,297.2573547363281,284.9132385253906,1.0,0.4004209339618683,1.0,1.0,0.744860827922821,1.0,-2.113842487335205,1.0189449787139893,1.0948976278305054,0.3863201141357422,0.8416617512702942,0.8416617512702942,0.0,74.52018737792969,85.0,57804.83984375,0.0,804.5390014648438,1.0,279.45819091796875,283.4217834472656,300.4816589355469,304.2743835449219,293.1499938964844,293.1499938964844,279.75,39369.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706747651100159,1.0,0.0,0.0,3.482982873916626,3.483006000518799,8.094611416709085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.98828125,0.0,1379.226318359375,1895.4371337890625,0.0,2206.832763671875,0.8716235160827637,1.0,0.0,3.0,1.0,0.0
17668620,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9462786912918092,0.3932062983512878,0.3547006547451019,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9241613745689392,0.3704842627048492,0.3512715995311737,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8082117438316345,0.2468188256025314,0.1737118810415268,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8465460538864136,0.2862835824489593,0.2723668813705444,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.66130131483078,0.1345822513103485,0.6141149401664734,285.0228271484375,284.95001220703125,303.118896484375,297.4740295410156,300.0923156738281,297.2607116699219,285.0186767578125,1.0,0.4039322733879089,1.0,1.0,0.7458516955375671,1.0,-2.1199021339416504,1.0216647386550903,1.09823739528656,0.3872651159763336,0.952796995639801,0.952796995639801,0.0,77.7272720336914,88.0,57656.06640625,0.0,821.5196533203125,1.0,279.7421569824219,283.52215576171875,300.4575500488281,304.1681823730469,293.1499938964844,293.1499938964844,279.45001220703125,32275.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635958194732666,1.0,0.0,0.0,3.649387836456299,3.649411201477051,8.886552791409486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.8388671875,0.0,1504.6234130859375,1895.4371337890625,0.0,2144.185546875,0.9021813869476318,1.0,0.0,3.0,1.0,0.0
17668680,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9462786912918092,0.3932062983512878,0.3547006547451019,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9241613745689392,0.3704842627048492,0.3512715995311737,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8082117438316345,0.2468188256025314,0.1737118810415268,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8465460538864136,0.2862835824489593,0.2723668813705444,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.66130131483078,0.1345822513103485,0.6141149401664734,285.0228271484375,284.95001220703125,303.118896484375,297.4740295410156,300.0923156738281,297.2607116699219,285.0186767578125,1.0,0.4039322733879089,1.0,1.0,0.7458516955375671,1.0,-2.1199021339416504,1.0216647386550903,1.09823739528656,0.3872651159763336,0.952796995639801,0.952796995639801,0.0,77.7272720336914,88.0,57656.06640625,0.0,821.5196533203125,1.0,279.7421569824219,283.52215576171875,300.4575500488281,304.1681823730469,293.1499938964844,293.1499938964844,279.45001220703125,32275.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635958194732666,1.0,0.0,0.0,3.649387836456299,3.649411201477051,8.886552791409486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.8388671875,0.0,1504.6234130859375,1895.4371337890625,0.0,2144.185546875,0.9021813869476318,1.0,0.0,3.0,1.0,0.0
17668740,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9342661499977112,0.3912612199783325,0.3533874154090881,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9159299731254578,0.3725703656673431,0.3535938560962677,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8011506199836731,0.2474811673164367,0.1744047701358795,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8396108150482178,0.287051796913147,0.273406058549881,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6549877524375916,0.1345602720975875,0.6150937080383301,284.8992919921875,284.95001220703125,303.1499938964844,297.4786682128906,300.1039428710937,297.2553405761719,284.905517578125,1.0,0.407330721616745,1.0,1.0,0.746842622756958,1.0,-2.1243736743927,1.0235775709152222,1.100796103477478,0.3879246711730957,0.8471798300743103,0.8471798300743103,0.0,81.100830078125,91.0,58134.76171875,0.0,837.7501831054688,1.0,279.4576416015625,283.4044189453125,300.5009155273437,304.31951904296875,293.1499938964844,293.1499938964844,279.75,39306.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722081542015076,1.0,0.0,0.0,3.5171492099761963,3.517172574996948,8.254198178292427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.61328125,0.0,1414.169189453125,1895.4371337890625,0.0,2220.47216796875,0.878864049911499,1.0,0.0,3.0,1.0,0.0
17668800,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9342661499977112,0.3912612199783325,0.3533874154090881,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9159299731254578,0.3725703656673431,0.3535938560962677,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8011506199836731,0.2474811673164367,0.1744047701358795,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8396108150482178,0.287051796913147,0.273406058549881,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6549877524375916,0.1345602720975875,0.6150937080383301,284.8992919921875,284.95001220703125,303.1499938964844,297.4786682128906,300.1039428710937,297.2553405761719,284.905517578125,1.0,0.407330721616745,1.0,1.0,0.746842622756958,1.0,-2.1243736743927,1.0235775709152222,1.100796103477478,0.3879246711730957,0.8471798300743103,0.8471798300743103,0.0,81.100830078125,91.0,58134.76171875,0.0,837.7501831054688,1.0,279.4576416015625,283.4044189453125,300.5009155273437,304.31951904296875,293.1499938964844,293.1499938964844,279.75,39306.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722081542015076,1.0,0.0,0.0,3.5171492099761963,3.517172574996948,8.254198178292427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.61328125,0.0,1414.169189453125,1895.4371337890625,0.0,2220.47216796875,0.878864049911499,1.0,0.0,3.0,1.0,0.0
17668860,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.916958510875702,0.388476014137268,0.3511585891246795,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9029209613800048,0.3731411099433899,0.35457244515419,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7892033457756042,0.2464924752712249,0.1740659475326538,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8283441662788391,0.2861159443855285,0.2730130851268768,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6435801386833191,0.1323488503694534,0.6081896424293518,285.002197265625,284.95001220703125,303.17742919921875,297.4800109863281,300.1067199707031,297.2380065917969,284.9974670410156,1.0,0.409872442483902,1.0,1.0,0.7478777766227722,1.0,-2.1137125492095947,1.017892837524414,1.0958197116851809,0.3853031694889068,0.9426420331001282,0.9426420331001282,0.0,85.81141662597656,94.0,57528.67578125,0.0,845.0669555664062,1.0,279.741943359375,283.49981689453125,300.4624328613281,304.1789245605469,293.1499938964844,293.1499938964844,279.45001220703125,32946.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649579644203186,1.0,0.0,0.0,3.662501335144043,3.662524938583374,8.950532901508268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2294921875,0.0,1524.1995849609375,1895.4371337890625,0.0,2156.1982421875,0.9055242538452148,1.0,0.0,3.0,1.0,0.0
17668920,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.916958510875702,0.388476014137268,0.3511585891246795,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9029209613800048,0.3731411099433899,0.35457244515419,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7892033457756042,0.2464924752712249,0.1740659475326538,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8283441662788391,0.2861159443855285,0.2730130851268768,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6435801386833191,0.1323488503694534,0.6081896424293518,285.002197265625,284.95001220703125,303.17742919921875,297.4800109863281,300.1067199707031,297.2380065917969,284.9974670410156,1.0,0.409872442483902,1.0,1.0,0.7478777766227722,1.0,-2.1137125492095947,1.017892837524414,1.0958197116851809,0.3853031694889068,0.9426420331001282,0.9426420331001282,0.0,85.81141662597656,94.0,57528.67578125,0.0,845.0669555664062,1.0,279.741943359375,283.49981689453125,300.4624328613281,304.1789245605469,293.1499938964844,293.1499938964844,279.45001220703125,32946.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649579644203186,1.0,0.0,0.0,3.662501335144043,3.662524938583374,8.950532901508268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2294921875,0.0,1524.1995849609375,1895.4371337890625,0.0,2156.1982421875,0.9055242538452148,1.0,0.0,3.0,1.0,0.0
17668980,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9032737016677856,0.3855558633804321,0.3488104045391083,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8931217789649963,0.3738305568695068,0.3554295301437378,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7795267105102539,0.2458572685718536,0.1737357974052429,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8191659450531006,0.285487562417984,0.2725830674171448,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6341646909713745,0.1306251436471939,0.6009091734886169,284.8898010253906,284.95001220703125,303.20318603515625,297.47979736328125,300.11004638671875,297.22332763671875,284.896484375,1.0,0.4118500351905823,1.0,1.0,0.7489129900932312,1.0,-2.1022660732269287,1.01183819770813,1.0904277563095093,0.3824383616447449,0.8316052556037903,0.8316052556037903,0.0,89.91494750976562,97.0,57426.7109375,0.0,849.4114379882812,1.0,279.457763671875,283.40576171875,300.4912109375,304.273681640625,293.1499938964844,293.1499938964844,279.75,40494.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713220119476318,1.0,0.0,0.0,3.4731478691101074,3.4731709957122803,8.048961603890348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1533203125,0.0,1377.16796875,1895.4371337890625,0.0,2212.587158203125,0.8704049587249756,1.0,0.0,3.0,1.0,0.0
17669040,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9032737016677856,0.3855558633804321,0.3488104045391083,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8931217789649963,0.3738305568695068,0.3554295301437378,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7795267105102539,0.2458572685718536,0.1737357974052429,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8191659450531006,0.285487562417984,0.2725830674171448,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6341646909713745,0.1306251436471939,0.6009091734886169,284.8898010253906,284.95001220703125,303.20318603515625,297.47979736328125,300.11004638671875,297.22332763671875,284.896484375,1.0,0.4118500351905823,1.0,1.0,0.7489129900932312,1.0,-2.1022660732269287,1.01183819770813,1.0904277563095093,0.3824383616447449,0.8316052556037903,0.8316052556037903,0.0,89.91494750976562,97.0,57426.7109375,0.0,849.4114379882812,1.0,279.457763671875,283.40576171875,300.4912109375,304.273681640625,293.1499938964844,293.1499938964844,279.75,40494.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713220119476318,1.0,0.0,0.0,3.4731478691101074,3.4731709957122803,8.048961603890348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1533203125,0.0,1377.16796875,1895.4371337890625,0.0,2212.587158203125,0.8704049587249756,1.0,0.0,3.0,1.0,0.0
17669100,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.898398220539093,0.3848114311695099,0.3478851914405823,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8896501064300537,0.3746657371520996,0.3560479581356048,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7760439515113831,0.2459796816110611,0.1737215518951416,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8157593011856079,0.2855992019176483,0.2725573182106018,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6306419968605042,0.1300664395093917,0.5981091856956482,285.016357421875,284.95001220703125,303.2154541015625,297.4791564941406,300.1146240234375,297.2218017578125,285.02313232421875,1.0,0.4127778112888336,1.0,1.0,0.7494305968284607,1.0,-2.098482370376587,1.0097917318344116,1.0886907577514648,0.3813968300819397,0.9158794283866882,0.9158794283866882,0.0,91.57938385009766,97.0,56820.66015625,0.0,851.9356689453125,1.0,279.6980285644531,283.5381774902344,300.4385681152344,304.0622253417969,293.1499938964844,293.1499938964844,279.75,34391.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643537521362305,1.0,0.0,0.0,3.530582904815674,3.5306053161621094,8.317371680277574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7314453125,0.0,1392.684326171875,1895.4371337890625,0.0,2150.866943359375,0.8797058463096619,1.0,0.0,3.0,1.0,0.0
17669160,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8949204087257385,0.384281188249588,0.3474254906177521,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.887443482875824,0.375692218542099,0.3570170104503631,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7737516760826111,0.2462917566299438,0.1739356219768524,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8134286999702454,0.2859018743038177,0.2728370428085327,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6280920505523682,0.1296849101781845,0.5963231921195984,285.0022888183594,284.95001220703125,303.2273254394531,297.4781494140625,300.12066650390625,297.2229919433594,284.9983825683594,1.0,0.4137899279594421,1.0,1.0,0.7497182488441467,1.0,-2.0975399017333984,1.0092322826385498,1.0883076190948486,0.381059467792511,0.9283967614173888,0.9283967614173888,0.0,92.92054748535156,100.0,56933.33203125,0.0,855.8731079101562,1.0,279.7418518066406,283.5087890625,300.45269775390625,304.1261291503906,293.1499938964844,293.1499938964844,279.45001220703125,33054.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623082995414734,1.0,0.0,0.0,3.615219593048096,3.615242719650269,8.720926416572183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.1806640625,0.0,1472.9908447265625,1895.4371337890625,0.0,2132.849609375,0.8950741291046143,1.0,0.0,3.0,1.0,0.0
17669220,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8869917988777161,0.382107675075531,0.3458207845687866,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8823004364967346,0.3770282864570617,0.3585581481456756,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7686067223548889,0.2464260756969452,0.1741966605186462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8080954551696777,0.2860153019428253,0.2731734216213226,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6228533983230591,0.1288286447525024,0.593131959438324,284.90155029296875,284.95001220703125,303.25006103515625,297.4751892089844,300.1275939941406,297.2165222167969,284.90777587890625,1.0,0.4158356189727783,1.0,1.0,0.7502936720848083,1.0,-2.094351291656494,1.0074591636657717,1.0868921279907229,0.3801657259464264,0.830581545829773,0.830581545829773,0.0,95.85830688476562,103.0,57062.01953125,0.0,863.4570922851562,1.0,279.4581298828125,283.419921875,300.4878845214844,304.2420959472656,293.1499938964844,293.1499938964844,279.75,39971.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689937949180603,1.0,0.0,0.0,3.440061092376709,3.4400839805603027,7.896335887380701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.37109375,0.0,1339.911376953125,1895.4371337890625,0.0,2191.908203125,0.8627965450286865,1.0,0.0,3.0,1.0,0.0
17669280,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8869917988777161,0.382107675075531,0.3458207845687866,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8823004364967346,0.3770282864570617,0.3585581481456756,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7686067223548889,0.2464260756969452,0.1741966605186462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8080954551696777,0.2860153019428253,0.2731734216213226,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6228533983230591,0.1288286447525024,0.593131959438324,284.90155029296875,284.95001220703125,303.25006103515625,297.4751892089844,300.1275939941406,297.2165222167969,284.90777587890625,1.0,0.4158356189727783,1.0,1.0,0.7502936720848083,1.0,-2.094351291656494,1.0074591636657717,1.0868921279907229,0.3801657259464264,0.830581545829773,0.830581545829773,0.0,95.85830688476562,103.0,57062.01953125,0.0,863.4570922851562,1.0,279.4581298828125,283.419921875,300.4878845214844,304.2420959472656,293.1499938964844,293.1499938964844,279.75,39971.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689937949180603,1.0,0.0,0.0,3.440061092376709,3.4400839805603027,7.896335887380701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.37109375,0.0,1339.911376953125,1895.4371337890625,0.0,2191.908203125,0.8627965450286865,1.0,0.0,3.0,1.0,0.0
17669340,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8807972073554993,0.3812237977981567,0.3448312878608703,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8785701990127563,0.3791243433952331,0.3604313433170318,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7648670673370361,0.2472873777151107,0.1747291088104248,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8039527535438538,0.2868410646915436,0.2738608121871948,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.618696391582489,0.1284188032150268,0.5911781191825867,285.00836181640625,284.95001220703125,303.2714538574219,297.4710388183594,300.1390686035156,297.21954345703125,285.00439453125,1.0,0.4180252850055694,1.0,1.0,0.7508690357208252,1.0,-2.0945258140563965,1.00738263130188,1.0871433019638062,0.3799486458301544,0.9291004538536072,0.9291004538536072,0.0,98.45065307617188,106.0,56729.90234375,0.0,872.8656005859375,1.0,279.7413635253906,283.5146484375,300.4500427246094,304.1088256835937,293.1499938964844,293.1499938964844,279.45001220703125,32707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609448432922363,1.0,0.0,0.0,3.5965168476104736,3.5965397357940674,8.630927368358243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8876953125,0.0,1450.2010498046875,1895.4371337890625,0.0,2120.865478515625,0.8905868530273438,1.0,0.0,3.0,1.0,0.0
17669400,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8807972073554993,0.3812237977981567,0.3448312878608703,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8785701990127563,0.3791243433952331,0.3604313433170318,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7648670673370361,0.2472873777151107,0.1747291088104248,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8039527535438538,0.2868410646915436,0.2738608121871948,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.618696391582489,0.1284188032150268,0.5911781191825867,285.00836181640625,284.95001220703125,303.2714538574219,297.4710388183594,300.1390686035156,297.21954345703125,285.00439453125,1.0,0.4180252850055694,1.0,1.0,0.7508690357208252,1.0,-2.0945258140563965,1.00738263130188,1.0871433019638062,0.3799486458301544,0.9291004538536072,0.9291004538536072,0.0,98.45065307617188,106.0,56729.90234375,0.0,872.8656005859375,1.0,279.7413635253906,283.5146484375,300.4500427246094,304.1088256835937,293.1499938964844,293.1499938964844,279.45001220703125,32707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609448432922363,1.0,0.0,0.0,3.5965168476104736,3.5965397357940674,8.630927368358243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.8876953125,0.0,1450.2010498046875,1895.4371337890625,0.0,2120.865478515625,0.8905868530273438,1.0,0.0,3.0,1.0,0.0
17669460,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.874000072479248,0.3793011605739593,0.3434723913669586,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8742792010307312,0.3804981708526611,0.3620350062847137,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7607593536376953,0.2476754486560821,0.1751887798309326,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.799357533454895,0.2871924936771393,0.2744521796703338,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6143080592155457,0.1278830468654632,0.5896024107933044,284.9032592773437,284.95001220703125,303.2916564941406,297.4657897949219,300.14520263671875,297.21405029296875,284.909423828125,1.0,0.420342355966568,1.0,1.0,0.7516525983810425,1.0,-2.094193458557129,1.006975531578064,1.0872178077697754,0.3796248137950897,0.8313117027282715,0.8313117027282715,0.0,101.31842803955078,109.0,56957.11328125,0.0,882.7877197265625,1.0,279.4582214355469,283.41961669921875,300.4825134277344,304.2301025390625,293.1499938964844,293.1499938964844,279.75,39709.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684538960456848,1.0,0.0,0.0,3.434093713760376,3.43411636352539,7.868964644330845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0400390625,0.0,1332.077880859375,1895.4371337890625,0.0,2187.12109375,0.8612027168273926,1.0,0.0,3.0,1.0,0.0
17669520,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.874000072479248,0.3793011605739593,0.3434723913669586,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8742792010307312,0.3804981708526611,0.3620350062847137,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7607593536376953,0.2476754486560821,0.1751887798309326,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.799357533454895,0.2871924936771393,0.2744521796703338,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6143080592155457,0.1278830468654632,0.5896024107933044,284.9032592773437,284.95001220703125,303.2916564941406,297.4657897949219,300.14520263671875,297.21405029296875,284.909423828125,1.0,0.420342355966568,1.0,1.0,0.7516525983810425,1.0,-2.094193458557129,1.006975531578064,1.0872178077697754,0.3796248137950897,0.8313117027282715,0.8313117027282715,0.0,101.31842803955078,109.0,56957.11328125,0.0,882.7877197265625,1.0,279.4582214355469,283.41961669921875,300.4825134277344,304.2301025390625,293.1499938964844,293.1499938964844,279.75,39709.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684538960456848,1.0,0.0,0.0,3.434093713760376,3.43411636352539,7.868964644330845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0400390625,0.0,1332.077880859375,1895.4371337890625,0.0,2187.12109375,0.8612027168273926,1.0,0.0,3.0,1.0,0.0
17669580,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8684132695198059,0.3785608410835266,0.3426291644573211,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8709222674369812,0.3826076984405517,0.3639208674430847,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.75754314661026,0.2486826479434967,0.1758386492729187,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.795632004737854,0.2881365120410919,0.275275319814682,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6104437708854675,0.1276675909757614,0.5886449813842773,285.0096435546875,284.95001220703125,303.310791015625,297.45953369140625,300.1557312011719,297.2175598144531,285.0056457519531,1.0,0.4227660894393921,1.0,1.0,0.752436101436615,1.0,-2.096059799194336,1.0076810121536257,1.08837890625,0.3797202706336975,0.9305408596992492,0.9305408596992492,0.0,103.9765167236328,112.0,56673.15625,0.0,893.9979248046875,1.0,279.7413330078125,283.5130615234375,300.4410095214844,304.0964050292969,293.1499938964844,293.1499938964844,279.45001220703125,32581.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608881592750549,1.0,0.0,0.0,3.5945065021514893,3.594529390335083,8.621282177045941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5439453125,0.0,1447.1158447265625,1895.4371337890625,0.0,2120.367431640625,0.8900437355041504,1.0,0.0,3.0,1.0,0.0
17669640,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8684132695198059,0.3785608410835266,0.3426291644573211,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8709222674369812,0.3826076984405517,0.3639208674430847,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.75754314661026,0.2486826479434967,0.1758386492729187,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.795632004737854,0.2881365120410919,0.275275319814682,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6104437708854675,0.1276675909757614,0.5886449813842773,285.0096435546875,284.95001220703125,303.310791015625,297.45953369140625,300.1557312011719,297.2175598144531,285.0056457519531,1.0,0.4227660894393921,1.0,1.0,0.752436101436615,1.0,-2.096059799194336,1.0076810121536257,1.08837890625,0.3797202706336975,0.9305408596992492,0.9305408596992492,0.0,103.9765167236328,112.0,56673.15625,0.0,893.9979248046875,1.0,279.7413330078125,283.5130615234375,300.4410095214844,304.0964050292969,293.1499938964844,293.1499938964844,279.45001220703125,32581.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608881592750549,1.0,0.0,0.0,3.5945065021514893,3.594529390335083,8.621282177045941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5439453125,0.0,1447.1158447265625,1895.4371337890625,0.0,2120.367431640625,0.8900437355041504,1.0,0.0,3.0,1.0,0.0
17669700,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8656575083732605,0.3777311444282532,0.3422095477581024,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8692680597305298,0.3833625316619873,0.3648786246776581,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7559906840324402,0.2489778995513916,0.1761911958456039,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7938135862350464,0.2884003818035126,0.2757230401039123,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6085680723190308,0.1274972558021545,0.5884249806404114,284.8651733398437,284.95001220703125,303.3199768066406,297.4560852050781,300.15899658203125,297.2159423828125,284.8558349609375,1.0,0.424044132232666,1.0,1.0,0.7528278827667236,1.0,-2.0974056720733643,1.0082319974899292,1.089173674583435,0.379895806312561,0.8326308131217957,0.8326308131217957,0.0,105.34683227539062,112.0,57307.14453125,0.0,900.1390991210938,1.0,279.4989013671875,283.3533630371094,300.49169921875,304.3080749511719,293.1499938964844,293.1499938964844,279.45001220703125,37616.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674446702003479,1.0,0.0,0.0,3.559189796447754,3.559213161468506,8.45270278659882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9306640625,0.0,1446.25634765625,1895.4371337890625,0.0,2178.1806640625,0.8833982348442078,1.0,0.0,3.0,1.0,0.0
17669760,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.862156093120575,0.3767512440681457,0.3413796126842499,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8669445514678955,0.3839771449565887,0.3655283451080322,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7538467645645142,0.2491641193628311,0.1763727813959121,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7913625240325928,0.2885447144508362,0.2759349048137665,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6061722636222839,0.1272571831941604,0.58771151304245,284.9027404785156,284.95001220703125,303.3289794921875,297.45245361328125,300.1610107421875,297.21221923828125,284.9089050292969,1.0,0.4252663850784302,1.0,1.0,0.7532572746276855,1.0,-2.096806049346924,1.0078017711639404,1.0890042781829834,0.3796285688877105,0.8319020867347717,0.8319020867347717,0.0,106.9432373046875,115.0,56935.875,0.0,905.2821044921876,1.0,279.45849609375,283.4156494140625,300.4707336425781,304.2174072265625,293.1499938964844,293.1499938964844,279.75,39616.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686963677406311,1.0,0.0,0.0,3.436314821243286,3.436337471008301,7.879147005951381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.4541015625,0.0,1333.646240234375,1895.4371337890625,0.0,2189.2705078125,0.8616176247596741,1.0,0.0,3.0,1.0,0.0
17669820,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8570127487182617,0.3761040568351745,0.340624988079071,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8638238906860352,0.3860807120800018,0.3674108982086181,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7509459853172302,0.2502502202987671,0.1770812422037124,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7878833413124084,0.289524108171463,0.2767975926399231,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.602462887763977,0.1271264255046844,0.5871874690055847,285.0100402832031,284.95001220703125,303.34637451171875,297.4446105957031,300.1707763671875,297.2159118652344,285.0060729980469,1.0,0.427826464176178,1.0,1.0,0.7541160583496094,1.0,-2.0994136333465576,1.0088557004928589,1.0905578136444092,0.3798729479312897,0.9317843317985536,0.9317843317985536,0.0,109.69573974609376,118.0,56663.6875,0.0,917.5581665039062,1.0,279.7413635253906,283.5097351074219,300.4269714355469,304.0820007324219,293.1499938964844,293.1499938964844,279.45001220703125,32552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613154649734497,1.0,0.0,0.0,3.597092390060425,3.5971152782440186,8.633691095383256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9599609375,0.0,1449.6800537109375,1895.4371337890625,0.0,2124.120849609375,0.8906059861183167,1.0,0.0,3.0,1.0,0.0
17669880,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8570127487182617,0.3761040568351745,0.340624988079071,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8638238906860352,0.3860807120800018,0.3674108982086181,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7509459853172302,0.2502502202987671,0.1770812422037124,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7878833413124084,0.289524108171463,0.2767975926399231,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.602462887763977,0.1271264255046844,0.5871874690055847,285.0100402832031,284.95001220703125,303.34637451171875,297.4446105957031,300.1707763671875,297.2159118652344,285.0060729980469,1.0,0.427826464176178,1.0,1.0,0.7541160583496094,1.0,-2.0994136333465576,1.0088557004928589,1.0905578136444092,0.3798729479312897,0.9317843317985536,0.9317843317985536,0.0,109.69573974609376,118.0,56663.6875,0.0,917.5581665039062,1.0,279.7413635253906,283.5097351074219,300.4269714355469,304.0820007324219,293.1499938964844,293.1499938964844,279.45001220703125,32552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613154649734497,1.0,0.0,0.0,3.597092390060425,3.5971152782440186,8.633691095383256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9599609375,0.0,1449.6800537109375,1895.4371337890625,0.0,2124.120849609375,0.8906059861183167,1.0,0.0,3.0,1.0,0.0
