time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.851269006729126,0.3743857443332672,0.3394621610641479,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8601393103599548,0.3874309659004211,0.3690075576305389,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7476034164428711,0.2507993280887604,0.1776669174432754,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7839052677154541,0.2899536490440368,0.2774840593338012,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.5983901619911194,0.1267785429954528,0.5865702033042908,284.9024353027344,284.95001220703125,303.3630676269531,297.43609619140625,300.17535400390625,297.21063232421875,284.9086303710937,1.0,0.4304257333278656,1.0,1.0,0.7549747824668884,1.0,-2.100724935531616,1.0092475414276123,1.091477394104004,0.3799058198928833,0.8327624797821045,0.8327624797821045,0.0,112.73918914794922,121.0,56941.01171875,0.0,929.6766967773438,1.0,279.45819091796875,283.4112548828125,300.45513916015625,304.20220947265625,293.1499938964844,293.1499938964844,279.75,39622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692700028419495,1.0,0.0,0.0,3.4402098655700684,3.440232515335083,7.897018576841219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.685546875,0.0,1337.59814453125,1895.4371337890625,0.0,2194.3583984375,0.862425684928894,1.0,0.0,3.0,1.0,0.0
17670000,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.851269006729126,0.3743857443332672,0.3394621610641479,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8601393103599548,0.3874309659004211,0.3690075576305389,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7476034164428711,0.2507993280887604,0.1776669174432754,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7839052677154541,0.2899536490440368,0.2774840593338012,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.5983901619911194,0.1267785429954528,0.5865702033042908,284.9024353027344,284.95001220703125,303.3630676269531,297.43609619140625,300.17535400390625,297.21063232421875,284.9086303710937,1.0,0.4304257333278656,1.0,1.0,0.7549747824668884,1.0,-2.100724935531616,1.0092475414276123,1.091477394104004,0.3799058198928833,0.8327624797821045,0.8327624797821045,0.0,112.73918914794922,121.0,56941.01171875,0.0,929.6766967773438,1.0,279.45819091796875,283.4112548828125,300.45513916015625,304.20220947265625,293.1499938964844,293.1499938964844,279.75,39622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692700028419495,1.0,0.0,0.0,3.4402098655700684,3.440232515335083,7.897018576841219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.685546875,0.0,1337.59814453125,1895.4371337890625,0.0,2194.3583984375,0.862425684928894,1.0,0.0,3.0,1.0,0.0
17670060,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8465721607208252,0.3738237023353576,0.3387840390205383,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8572708964347839,0.3895224630832672,0.3708767592906952,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7450093626976013,0.2519568800926208,0.1784247457981109,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7806872129440308,0.2909543216228485,0.2783668935298919,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.59486323595047,0.1266966611146927,0.5862852334976196,285.0105285644531,284.95001220703125,303.37921142578125,297.4270935058594,300.1846008300781,297.2145080566406,285.0066223144531,1.0,0.4330556690692901,1.0,1.0,0.755843997001648,1.0,-2.103778839111328,1.0105220079421997,1.0932568311691284,0.3802584707736969,0.9332603812217712,0.9332603812217712,0.0,115.55067443847656,109.0,56675.21875,0.0,942.6405029296876,1.0,279.74139404296875,283.5061340332031,300.4097900390625,304.0655822753906,293.1499938964844,293.1499938964844,279.45001220703125,32540.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761940062046051,1.0,0.0,0.0,3.601301908493042,3.601324796676636,8.653909731037857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.705078125,0.0,1454.123046875,1895.4371337890625,0.0,2129.61083984375,0.8915489315986633,1.0,0.0,3.0,1.0,0.0
17670120,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8465721607208252,0.3738237023353576,0.3387840390205383,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8572708964347839,0.3895224630832672,0.3708767592906952,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7450093626976013,0.2519568800926208,0.1784247457981109,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7806872129440308,0.2909543216228485,0.2783668935298919,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.59486323595047,0.1266966611146927,0.5862852334976196,285.0105285644531,284.95001220703125,303.37921142578125,297.4270935058594,300.1846008300781,297.2145080566406,285.0066223144531,1.0,0.4330556690692901,1.0,1.0,0.755843997001648,1.0,-2.103778839111328,1.0105220079421997,1.0932568311691284,0.3802584707736969,0.9332603812217712,0.9332603812217712,0.0,115.55067443847656,109.0,56675.21875,0.0,942.6405029296876,1.0,279.74139404296875,283.5061340332031,300.4097900390625,304.0655822753906,293.1499938964844,293.1499938964844,279.45001220703125,32540.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761940062046051,1.0,0.0,0.0,3.601301908493042,3.601324796676636,8.653909731037857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.705078125,0.0,1454.123046875,1895.4371337890625,0.0,2129.61083984375,0.8915489315986633,1.0,0.0,3.0,1.0,0.0
17670180,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8489341735839844,0.3722087740898132,0.3375100493431091,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8618459105491638,0.3908641636371612,0.3722549378871918,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7486081123352051,0.2525880038738251,0.1789100766181945,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7845004796981812,0.2914120256900787,0.2788683474063873,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.5971376299858093,0.1264050304889679,0.5849094390869141,284.9007568359375,284.95001220703125,303.3949279785156,297.41766357421875,300.188720703125,297.2095031738281,284.9068908691406,1.0,0.4307821691036224,1.0,1.0,0.7567132115364075,1.0,-2.103442907333374,1.0100834369659424,1.0933594703674316,0.3799659609794616,0.8324407339096069,0.8324407339096069,0.0,113.29013061523438,97.0,56916.32421875,0.0,934.2194213867188,1.0,279.4581298828125,283.4059753417969,300.43670654296875,304.1834411621094,293.1499938964844,293.1499938964844,279.75,39699.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699150443077087,1.0,0.0,0.0,3.443167209625244,3.443189859390259,7.910601880212198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.2265625,0.0,1341.11572265625,1895.4371337890625,0.0,2200.083740234375,0.8631106615066528,1.0,0.0,3.0,1.0,0.0
17670240,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8489341735839844,0.3722087740898132,0.3375100493431091,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8618459105491638,0.3908641636371612,0.3722549378871918,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7486081123352051,0.2525880038738251,0.1789100766181945,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7845004796981812,0.2914120256900787,0.2788683474063873,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.5971376299858093,0.1264050304889679,0.5849094390869141,284.9007568359375,284.95001220703125,303.3949279785156,297.41766357421875,300.188720703125,297.2095031738281,284.9068908691406,1.0,0.4307821691036224,1.0,1.0,0.7567132115364075,1.0,-2.103442907333374,1.0100834369659424,1.0933594703674316,0.3799659609794616,0.8324407339096069,0.8324407339096069,0.0,113.29013061523438,97.0,56916.32421875,0.0,934.2194213867188,1.0,279.4581298828125,283.4059753417969,300.43670654296875,304.1834411621094,293.1499938964844,293.1499938964844,279.75,39699.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699150443077087,1.0,0.0,0.0,3.443167209625244,3.443189859390259,7.910601880212198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.2265625,0.0,1341.11572265625,1895.4371337890625,0.0,2200.083740234375,0.8631106615066528,1.0,0.0,3.0,1.0,0.0
17670300,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8525241613388062,0.3719182014465332,0.3368777930736542,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8666309118270874,0.3918616771697998,0.3728920519351959,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7524921298027039,0.2531701624393463,0.1791211366653442,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7887133359909058,0.2918855249881744,0.2790580093860626,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6000952124595642,0.1263696998357772,0.5839048027992249,285.0235595703125,284.95001220703125,303.4026794433594,297.412841796875,300.1927490234375,297.2107849121094,285.0301818847656,1.0,0.4284888803958893,1.0,1.0,0.7571478486061096,1.0,-2.1027207374572754,1.009596586227417,1.0931241512298584,0.3796616196632385,0.9171367287635804,0.9171367287635804,0.0,110.64131927490234,97.0,56404.0859375,0.0,924.0501098632812,1.0,279.6973876953125,283.53338623046875,300.3801574707031,303.9768981933594,293.1499938964844,293.1499938964844,279.75,33879.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637699842453003,1.0,0.0,0.0,3.508673667907715,3.5086960792541504,8.214464628508722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.826171875,0.0,1366.293212890625,1895.4371337890625,0.0,2145.72021484375,0.8743507266044617,1.0,0.0,3.0,1.0,0.0
17670360,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.858124315738678,0.3717946410179138,0.3366153240203857,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.873429000377655,0.3929964900016784,0.3737949430942535,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7581186890602112,0.2538820207118988,0.179491251707077,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.794766366481781,0.2924858331680298,0.2794542908668518,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6045005321502686,0.1264250129461288,0.5833491086959839,285.0081481933594,284.95001220703125,303.4103698730469,297.4079284667969,300.1978454589844,297.214111328125,285.00396728515625,1.0,0.4257048368453979,1.0,1.0,0.7575785517692566,1.0,-2.1037416458129883,1.0099797248840332,1.093761920928955,0.3797487616539001,0.9309515953063964,0.9309515953063964,0.0,107.12100982666016,85.0,56580.8203125,0.0,912.3998413085938,1.0,279.7416687011719,283.5013732910156,300.3893737792969,304.0406188964844,293.1499938964844,293.1499938964844,279.45001220703125,32628.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623677849769592,1.0,0.0,0.0,3.600202798843384,3.600225687026977,8.64862784055731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.8701171875,0.0,1453.587646484375,1895.4371337890625,0.0,2133.372802734375,0.891387939453125,1.0,0.0,3.0,1.0,0.0
17670420,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8716539740562439,0.3703805208206177,0.3352952897548675,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8897094130516052,0.3944193720817566,0.3750132620334625,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7716982364654541,0.254692018032074,0.1799267381429672,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8090746402740479,0.2930565178394317,0.2798262536525726,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6147843599319458,0.1262809634208679,0.5815086364746094,284.90106201171875,284.95001220703125,303.42559814453125,297.39801025390625,300.20220947265625,297.21014404296875,284.9071960449219,1.0,0.4188233911991119,1.0,1.0,0.7584398984909058,1.0,-2.1023833751678467,1.009034514427185,1.093348741531372,0.3792485296726227,0.8308465480804443,0.8308465480804443,0.0,99.0333251953125,73.0,56779.51171875,0.0,882.1656494140625,1.0,279.45819091796875,283.4050598144531,300.4156494140625,304.1536560058594,293.1499938964844,293.1499938964844,279.75,39781.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700580954551697,1.0,0.0,0.0,3.43587613105774,3.435898780822754,7.877135317357897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1396484375,0.0,1334.373046875,1895.4371337890625,0.0,2201.354248046875,0.8616286516189575,1.0,0.0,3.0,1.0,0.0
17670480,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8716539740562439,0.3703805208206177,0.3352952897548675,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8897094130516052,0.3944193720817566,0.3750132620334625,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7716982364654541,0.254692018032074,0.1799267381429672,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8090746402740479,0.2930565178394317,0.2798262536525726,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6147843599319458,0.1262809634208679,0.5815086364746094,284.90106201171875,284.95001220703125,303.42559814453125,297.39801025390625,300.20220947265625,297.21014404296875,284.9071960449219,1.0,0.4188233911991119,1.0,1.0,0.7584398984909058,1.0,-2.1023833751678467,1.009034514427185,1.093348741531372,0.3792485296726227,0.8308465480804443,0.8308465480804443,0.0,99.0333251953125,73.0,56779.51171875,0.0,882.1656494140625,1.0,279.45819091796875,283.4050598144531,300.4156494140625,304.1536560058594,293.1499938964844,293.1499938964844,279.75,39781.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700580954551697,1.0,0.0,0.0,3.43587613105774,3.435898780822754,7.877135317357897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1396484375,0.0,1334.373046875,1895.4371337890625,0.0,2201.354248046875,0.8616286516189575,1.0,0.0,3.0,1.0,0.0
17670540,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8916274905204773,0.3701492846012115,0.3344427049160003,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9128286242485046,0.3966434001922607,0.3765032589435577,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7909952402114868,0.2561675310134887,0.1805347502231598,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8275136351585388,0.2942463159561157,0.2803862690925598,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6280028820037842,0.1264500617980957,0.5799721479415894,285.0072326660156,284.95001220703125,303.4407958984375,297.3880310058594,300.211669921875,297.2156677246094,285.0032653808594,1.0,0.41077721118927,1.0,1.0,0.7593013048171997,1.0,-2.1027019023895264,1.008941650390625,1.0937602519989014,0.3790588676929474,0.9284980297088624,0.9284980297088624,0.0,89.34860229492188,61.0,56445.453125,0.0,847.7777099609375,1.0,279.7413330078125,283.4994201660156,300.3689880371094,304.01141357421875,293.1499938964844,293.1499938964844,279.45001220703125,32673.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623764872550964,1.0,0.0,0.0,3.592988967895508,3.5930118560791016,8.614004514129192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.232421875,0.0,1446.1593017578125,1895.4371337890625,0.0,2133.44921875,0.8897591233253479,1.0,0.0,3.0,1.0,0.0
17670600,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8916274905204773,0.3701492846012115,0.3344427049160003,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9128286242485046,0.3966434001922607,0.3765032589435577,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7909952402114868,0.2561675310134887,0.1805347502231598,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8275136351585388,0.2942463159561157,0.2803862690925598,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6280028820037842,0.1264500617980957,0.5799721479415894,285.0072326660156,284.95001220703125,303.4407958984375,297.3880310058594,300.211669921875,297.2156677246094,285.0032653808594,1.0,0.41077721118927,1.0,1.0,0.7593013048171997,1.0,-2.1027019023895264,1.008941650390625,1.0937602519989014,0.3790588676929474,0.9284980297088624,0.9284980297088624,0.0,89.34860229492188,61.0,56445.453125,0.0,847.7777099609375,1.0,279.7413330078125,283.4994201660156,300.3689880371094,304.01141357421875,293.1499938964844,293.1499938964844,279.45001220703125,32673.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623764872550964,1.0,0.0,0.0,3.592988967895508,3.5930118560791016,8.614004514129192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.232421875,0.0,1446.1593017578125,1895.4371337890625,0.0,2133.44921875,0.8897591233253479,1.0,0.0,3.0,1.0,0.0
17670660,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9178935289382936,0.3689062893390655,0.3331925868988037,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9444100856781006,0.3981453478336334,0.3777103126049042,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8147743344306946,0.2571426331996918,0.1810229569673538,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8503480553627014,0.2949191927909851,0.2807700335979461,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6445967555046082,0.1264427453279495,0.5783489942550659,284.9022827148437,284.95001220703125,303.4560852050781,297.3780822753906,300.2164306640625,297.2123718261719,284.9083557128906,1.0,0.4019548594951629,1.0,1.0,0.7601346373558044,1.0,-2.1017520427703857,1.0082077980041504,1.0935442447662354,0.3786786198616028,0.8300434350967407,0.8300434350967407,0.0,79.09912109375,49.0,56655.16015625,0.0,810.2261962890625,1.0,279.458251953125,283.4047546386719,300.39556884765625,304.1250305175781,293.1499938964844,293.1499938964844,279.75,39747.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700279951095581,1.0,0.0,0.0,3.428786277770996,3.4288089275360107,7.844660103728529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.685546875,0.0,1327.03955078125,1895.4371337890625,0.0,2201.086669921875,0.8600648045539856,1.0,0.0,3.0,1.0,0.0
17670720,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9178935289382936,0.3689062893390655,0.3331925868988037,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9444100856781006,0.3981453478336334,0.3777103126049042,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8147743344306946,0.2571426331996918,0.1810229569673538,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8503480553627014,0.2949191927909851,0.2807700335979461,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6445967555046082,0.1264427453279495,0.5783489942550659,284.9022827148437,284.95001220703125,303.4560852050781,297.3780822753906,300.2164306640625,297.2123718261719,284.9083557128906,1.0,0.4019548594951629,1.0,1.0,0.7601346373558044,1.0,-2.1017520427703857,1.0082077980041504,1.0935442447662354,0.3786786198616028,0.8300434350967407,0.8300434350967407,0.0,79.09912109375,49.0,56655.16015625,0.0,810.2261962890625,1.0,279.458251953125,283.4047546386719,300.39556884765625,304.1250305175781,293.1499938964844,293.1499938964844,279.75,39747.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700279951095581,1.0,0.0,0.0,3.428786277770996,3.4288089275360107,7.844660103728529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.685546875,0.0,1327.03955078125,1895.4371337890625,0.0,2201.086669921875,0.8600648045539856,1.0,0.0,3.0,1.0,0.0
17670780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9568452835083008,0.3688192963600158,0.3324250876903534,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9820302724838256,0.4004431366920471,0.3792183101177215,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8447805047035217,0.2587718665599823,0.1817012429237365,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8831839561462402,0.2961989343166351,0.2813648581504822,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6689387559890747,0.1267294883728027,0.5771118402481079,285.0077209472656,284.95001220703125,303.4715881347656,297.3682556152344,300.2263488769531,297.2183837890625,285.0037536621094,1.0,0.3926030397415161,1.0,1.0,0.7609679698944092,1.0,-2.102680206298828,1.0084264278411863,1.094253659248352,0.3786521852016449,0.9276532530784608,0.9276532530784608,0.0,68.07699584960938,52.0,56341.80859375,0.0,771.57958984375,1.0,279.7413024902344,283.4980773925781,300.349365234375,303.984619140625,293.1499938964844,293.1499938964844,279.45001220703125,32634.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623786330223083,1.0,0.0,0.0,3.587636709213257,3.5876595973968506,8.58835903727595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.0458984375,0.0,1440.1331787109375,1895.4371337890625,0.0,2133.46826171875,0.8885282278060913,1.0,0.0,3.0,1.0,0.0
17670840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9568452835083008,0.3688192963600158,0.3324250876903534,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9820302724838256,0.4004431366920471,0.3792183101177215,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8447805047035217,0.2587718665599823,0.1817012429237365,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8831839561462402,0.2961989343166351,0.2813648581504822,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6689387559890747,0.1267294883728027,0.5771118402481079,285.0077209472656,284.95001220703125,303.4715881347656,297.3682556152344,300.2263488769531,297.2183837890625,285.0037536621094,1.0,0.3926030397415161,1.0,1.0,0.7609679698944092,1.0,-2.102680206298828,1.0084264278411863,1.094253659248352,0.3786521852016449,0.9276532530784608,0.9276532530784608,0.0,68.07699584960938,52.0,56341.80859375,0.0,771.57958984375,1.0,279.7413024902344,283.4980773925781,300.349365234375,303.984619140625,293.1499938964844,293.1499938964844,279.45001220703125,32634.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623786330223083,1.0,0.0,0.0,3.587636709213257,3.5876595973968506,8.58835903727595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.0458984375,0.0,1440.1331787109375,1895.4371337890625,0.0,2133.46826171875,0.8885282278060913,1.0,0.0,3.0,1.0,0.0
17670900,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9710326194763184,0.3683343231678009,0.3321144878864288,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9945102334022522,0.4012891352176666,0.3800658285617828,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8575886487960815,0.2593764066696167,0.182122990489006,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8971336483955383,0.2966294586658478,0.2817710936069488,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6794459819793701,0.1268074512481689,0.5770548582077026,284.8646545410156,284.95001220703125,303.4794616699219,297.3634338378906,300.2295227050781,297.21795654296875,284.855712890625,1.0,0.389897882938385,1.0,1.0,0.7613846659660339,1.0,-2.1042520999908447,1.0090837478637695,1.0951682329177856,0.378905177116394,0.8301773071289062,0.8301773071289062,0.0,64.3729476928711,52.0,56969.125,0.0,759.6723022460938,1.0,279.49908447265625,283.3404235839844,300.3987121582031,304.1933288574219,293.1499938964844,293.1499938964844,279.45001220703125,37724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768900454044342,1.0,0.0,0.0,3.549935340881348,3.5499587059021,8.408803182646807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3310546875,0.0,1437.21337890625,1895.4371337890625,0.0,2191.08056640625,0.8814069628715515,1.0,0.0,3.0,1.0,0.0
17670960,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.978270709514618,0.3676934838294983,0.331457644701004,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.4020414054393768,0.3787976205348968,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8653659820556641,0.2598666548728943,0.1824121326208114,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9053907990455629,0.2969327867031097,0.2819933295249939,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6855711936950684,0.1268059760332107,0.5767608284950256,284.90313720703125,284.95001220703125,303.4874267578125,297.35870361328125,300.2315368652344,297.2154235839844,284.90850830078125,1.0,0.3878620266914367,1.0,1.0,0.7618088722229004,1.0,-2.102006673812866,1.0078133344650269,1.094193458557129,0.3784171640872955,0.8302639722824097,0.8302639722824097,0.0,62.3014030456543,55.0,56585.5078125,0.0,750.3857421875,1.0,279.4585876464844,283.402099609375,300.3768005371094,304.10211181640625,293.1499938964844,293.1499938964844,279.75,39605.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701417207717896,1.0,0.0,0.0,3.42783522605896,3.4278578758239746,7.840309308448923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5966796875,0.0,1325.093994140625,1895.4371337890625,0.0,2202.0966796875,0.8597543239593506,1.0,0.0,3.0,1.0,0.0
17671020,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9846642017364502,0.3675816655158996,0.3310472965240478,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.4056798219680786,0.3701386451721191,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8737694025039673,0.2615105509757995,0.1833898276090622,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9143837094306946,0.298174500465393,0.2829424440860748,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.691565990447998,0.1270819008350372,0.5773171186447144,285.00054931640625,284.95001220703125,303.5036926269531,297.3495178222656,300.24566650390625,297.229736328125,284.9958801269531,1.0,0.3852854073047638,1.0,1.0,0.7626572847366333,1.0,-2.0942957401275635,1.0037120580673218,1.0905838012695312,0.3765453100204468,0.9196420311927797,0.9196420311927797,0.0,60.37420654296875,58.0,56056.8671875,0.0,736.8341064453125,1.0,279.7416076660156,283.4913635253906,300.3285827636719,303.9501037597656,293.1499938964844,293.1499938964844,279.45001220703125,32870.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622010111808777,1.0,0.0,0.0,3.5765726566314697,3.5765955448150635,8.535469078196911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8828125,0.0,1430.0531005859375,1895.4371337890625,0.0,2131.90576171875,0.8861138224601746,1.0,0.0,3.0,1.0,0.0
17671080,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9846642017364502,0.3675816655158996,0.3310472965240478,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.4056798219680786,0.3701386451721191,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8737694025039673,0.2615105509757995,0.1833898276090622,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9143837094306946,0.298174500465393,0.2829424440860748,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.691565990447998,0.1270819008350372,0.5773171186447144,285.00054931640625,284.95001220703125,303.5036926269531,297.3495178222656,300.24566650390625,297.229736328125,284.9958801269531,1.0,0.3852854073047638,1.0,1.0,0.7626572847366333,1.0,-2.0942957401275635,1.0037120580673218,1.0905838012695312,0.3765453100204468,0.9196420311927797,0.9196420311927797,0.0,60.37420654296875,58.0,56056.8671875,0.0,736.8341064453125,1.0,279.7416076660156,283.4913635253906,300.3285827636719,303.9501037597656,293.1499938964844,293.1499938964844,279.45001220703125,32870.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622010111808777,1.0,0.0,0.0,3.5765726566314697,3.5765955448150635,8.535469078196911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.8828125,0.0,1430.0531005859375,1895.4371337890625,0.0,2131.90576171875,0.8861138224601746,1.0,0.0,3.0,1.0,0.0
17671140,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9863518476486206,0.3664517998695373,0.3302484452724457,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.409364104270935,0.3670010864734649,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8776724934577942,0.2626079320907593,0.1842451691627502,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9183278679847716,0.2988617122173309,0.283720314502716,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6938672661781311,0.1271336823701858,0.5777883529663086,284.9053955078125,284.95001220703125,303.5205993652344,297.3407897949219,300.2585144042969,297.24078369140625,284.9114990234375,1.0,0.3845053017139435,1.0,1.0,0.7635056972503662,1.0,-2.0920939445495605,1.0023562908172607,1.0897377729415894,0.3759005665779114,0.8253722190856934,0.8253722190856934,0.0,59.71061325073242,61.0,56187.90234375,0.0,732.5985717773438,1.0,279.45849609375,283.4084167480469,300.3547668457031,304.052978515625,293.1499938964844,293.1499938964844,279.75,39828.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691140174865723,1.0,0.0,0.0,3.3981282711029053,3.3981504440307617,7.705003213231976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2470703125,0.0,1297.2591552734375,1895.4371337890625,0.0,2192.974853515625,0.853592574596405,1.0,0.0,3.0,1.0,0.0
17671200,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9863518476486206,0.3664517998695373,0.3302484452724457,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.409364104270935,0.3670010864734649,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8776724934577942,0.2626079320907593,0.1842451691627502,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9183278679847716,0.2988617122173309,0.283720314502716,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6938672661781311,0.1271336823701858,0.5777883529663086,284.9053955078125,284.95001220703125,303.5205993652344,297.3407897949219,300.2585144042969,297.24078369140625,284.9114990234375,1.0,0.3845053017139435,1.0,1.0,0.7635056972503662,1.0,-2.0920939445495605,1.0023562908172607,1.0897377729415894,0.3759005665779114,0.8253722190856934,0.8253722190856934,0.0,59.71061325073242,61.0,56187.90234375,0.0,732.5985717773438,1.0,279.45849609375,283.4084167480469,300.3547668457031,304.052978515625,293.1499938964844,293.1499938964844,279.75,39828.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691140174865723,1.0,0.0,0.0,3.3981282711029053,3.3981504440307617,7.705003213231976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2470703125,0.0,1297.2591552734375,1895.4371337890625,0.0,2192.974853515625,0.853592574596405,1.0,0.0,3.0,1.0,0.0
17671260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9861240386962892,0.3664405345916748,0.3299833536148071,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.4133840799331665,0.3670106828212738,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8794078826904297,0.2643361091613769,0.1853244751691818,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9196114540100098,0.3001351058483124,0.2847572863101959,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6942775249481201,0.1274367421865463,0.5787639021873474,285.0090026855469,284.95001220703125,303.5381774902344,297.3326721191406,300.27490234375,297.2568054199219,285.00506591796875,1.0,0.3851131498813629,1.0,1.0,0.7641761302947998,1.0,-2.0954949855804443,1.0038549900054932,1.0916399955749512,0.3764826953411102,0.9226689338684082,0.9226689338684082,0.0,59.78841400146485,64.0,55956.9921875,0.0,735.765869140625,1.0,279.7410583496094,283.4978332519531,300.3126220703125,303.9208984375,293.1499938964844,293.1499938964844,279.45001220703125,32531.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761236310005188,1.0,0.0,0.0,3.5631449222564697,3.5631675720214844,8.471499199913524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.0615234375,0.0,1413.3360595703125,1895.4371337890625,0.0,2123.425537109375,0.882955014705658,1.0,0.0,3.0,1.0,0.0
17671320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9861240386962892,0.3664405345916748,0.3299833536148071,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.4133840799331665,0.3670106828212738,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8794078826904297,0.2643361091613769,0.1853244751691818,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9196114540100098,0.3001351058483124,0.2847572863101959,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6942775249481201,0.1274367421865463,0.5787639021873474,285.0090026855469,284.95001220703125,303.5381774902344,297.3326721191406,300.27490234375,297.2568054199219,285.00506591796875,1.0,0.3851131498813629,1.0,1.0,0.7641761302947998,1.0,-2.0954949855804443,1.0038549900054932,1.0916399955749512,0.3764826953411102,0.9226689338684082,0.9226689338684082,0.0,59.78841400146485,64.0,55956.9921875,0.0,735.765869140625,1.0,279.7410583496094,283.4978332519531,300.3126220703125,303.9208984375,293.1499938964844,293.1499938964844,279.45001220703125,32531.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761236310005188,1.0,0.0,0.0,3.5631449222564697,3.5631675720214844,8.471499199913524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.0615234375,0.0,1413.3360595703125,1895.4371337890625,0.0,2123.425537109375,0.882955014705658,1.0,0.0,3.0,1.0,0.0
17671380,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9828550219535828,0.3653881847858429,0.3293142020702362,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.416126400232315,0.3705739080905914,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8780444264411926,0.2655014395713806,0.1862711906433105,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9172560572624208,0.3008424043655395,0.2856132090091705,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6922310590744019,0.1274975687265396,0.5795578360557556,284.90985107421875,284.95001220703125,303.556640625,297.3252258300781,300.2843322753906,297.2585144042969,284.9159851074219,1.0,0.3867921829223633,1.0,1.0,0.7648465633392334,1.0,-2.1020877361297607,1.0069442987442017,1.095143437385559,0.3777783513069153,0.8313770294189453,0.8313770294189453,0.0,60.6378059387207,67.0,56370.03515625,0.0,744.4299926757812,1.0,279.4584655761719,283.4048156738281,300.3446350097656,304.0499267578125,293.1499938964844,293.1499938964844,279.75,39292.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692719101905823,1.0,0.0,0.0,3.412059545516968,3.412081718444824,7.76830859194888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8251953125,0.0,1307.2376708984375,1895.4371337890625,0.0,2194.37548828125,0.8560795187950134,1.0,0.0,3.0,1.0,0.0
17671440,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9828550219535828,0.3653881847858429,0.3293142020702362,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.416126400232315,0.3705739080905914,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8780444264411926,0.2655014395713806,0.1862711906433105,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9172560572624208,0.3008424043655395,0.2856132090091705,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6922310590744019,0.1274975687265396,0.5795578360557556,284.90985107421875,284.95001220703125,303.556640625,297.3252258300781,300.2843322753906,297.2585144042969,284.9159851074219,1.0,0.3867921829223633,1.0,1.0,0.7648465633392334,1.0,-2.1020877361297607,1.0069442987442017,1.095143437385559,0.3777783513069153,0.8313770294189453,0.8313770294189453,0.0,60.6378059387207,67.0,56370.03515625,0.0,744.4299926757812,1.0,279.4584655761719,283.4048156738281,300.3446350097656,304.0499267578125,293.1499938964844,293.1499938964844,279.75,39292.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692719101905823,1.0,0.0,0.0,3.412059545516968,3.412081718444824,7.76830859194888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8251953125,0.0,1307.2376708984375,1895.4371337890625,0.0,2194.37548828125,0.8560795187950134,1.0,0.0,3.0,1.0,0.0
17671500,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9805729985237122,0.3653378784656524,0.329036682844162,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.4174523055553436,0.3732163906097412,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8767052888870239,0.2663399875164032,0.1867573112249374,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9152884483337402,0.3014257252216339,0.2860385179519653,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6906104683876038,0.1276083439588546,0.5798630118370056,285.0313720703125,284.95001220703125,303.56622314453125,297.3218078613281,300.2897644042969,297.2601318359375,285.0382995605469,1.0,0.3879344165325165,1.0,1.0,0.7651817798614502,1.0,-2.106386423110962,1.0089938640594482,1.0973925590515137,0.378623902797699,0.9179234504699708,0.9179234504699708,0.0,61.25817489624024,67.0,55999.69140625,0.0,750.3457641601562,1.0,279.6967468261719,283.52850341796875,300.29132080078125,303.85626220703125,293.1499938964844,293.1499938964844,279.75,33459.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763444721698761,1.0,0.0,0.0,3.487177610397339,3.487199544906616,8.114120078062115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.0244140625,0.0,1341.2904052734375,1895.4371337890625,0.0,2142.854248046875,0.8692115545272827,1.0,0.0,3.0,1.0,0.0
17671560,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9786368608474731,0.3654288053512573,0.32912677526474,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4187586009502411,0.3757970929145813,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8757071495056152,0.2672879099845886,0.1874173879623413,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.913688898086548,0.3021220564842224,0.2866917550563812,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6892526149749756,0.1277809888124466,0.580656886100769,285.01824951171875,284.95001220703125,303.5760498046875,297.318603515625,300.29559326171875,297.262451171875,285.0143127441406,1.0,0.3892844319343567,1.0,1.0,0.7656681537628174,1.0,-2.1121225357055664,1.011722207069397,1.100400447845459,0.3797386288642883,0.9362941980361938,0.9362941980361938,0.0,61.901851654052734,70.0,56310.28125,0.0,757.61181640625,1.0,279.7414855957031,283.49627685546875,300.3034973144531,303.9307556152344,293.1499938964844,293.1499938964844,279.45001220703125,32140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624542713165283,1.0,0.0,0.0,3.587830781936645,3.58785367012024,8.589288995608513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.8251953125,0.0,1436.7108154296875,1895.4371337890625,0.0,2134.134033203125,0.8882924914360046,1.0,0.0,3.0,1.0,0.0
17671620,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9720656871795654,0.3644016981124878,0.3285242319107055,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.4200006425380707,0.3833319842815399,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8714249730110168,0.2684865593910217,0.188418760895729,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9080108404159546,0.30280801653862,0.2875735163688659,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6847257614135742,0.1277996152639389,0.5814471244812012,284.9088134765625,284.95001220703125,303.5965881347656,297.3128967285156,300.2999267578125,297.2523193359375,284.9135437011719,1.0,0.3923947215080261,1.0,1.0,0.766640841960907,1.0,-2.1236581802368164,1.017201542854309,1.1064567565917969,0.3819986283779144,0.8410716652870178,0.8410716652870178,0.0,63.68812942504883,73.0,56921.41015625,0.0,774.1118774414062,1.0,279.45867919921875,283.3875732421875,300.33673095703125,304.0751647949219,293.1499938964844,293.1499938964844,279.75,38813.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714290618896484,1.0,0.0,0.0,3.4608561992645264,3.46087908744812,7.992091468622675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.41796875,0.0,1352.699462890625,1895.4371337890625,0.0,2213.539306640625,0.866132915019989,1.0,0.0,3.0,1.0,0.0
17671680,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9720656871795654,0.3644016981124878,0.3285242319107055,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.4200006425380707,0.3833319842815399,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8714249730110168,0.2684865593910217,0.188418760895729,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9080108404159546,0.30280801653862,0.2875735163688659,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6847257614135742,0.1277996152639389,0.5814471244812012,284.9088134765625,284.95001220703125,303.5965881347656,297.3128967285156,300.2999267578125,297.2523193359375,284.9135437011719,1.0,0.3923947215080261,1.0,1.0,0.766640841960907,1.0,-2.1236581802368164,1.017201542854309,1.1064567565917969,0.3819986283779144,0.8410716652870178,0.8410716652870178,0.0,63.68812942504883,73.0,56921.41015625,0.0,774.1118774414062,1.0,279.45867919921875,283.3875732421875,300.33673095703125,304.0751647949219,293.1499938964844,293.1499938964844,279.75,38813.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714290618896484,1.0,0.0,0.0,3.4608561992645264,3.46087908744812,7.992091468622675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.41796875,0.0,1352.699462890625,1895.4371337890625,0.0,2213.539306640625,0.866132915019989,1.0,0.0,3.0,1.0,0.0
17671740,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9651870131492616,0.3644832372665405,0.3283848762512207,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4212169051170349,0.3915408253669739,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8670865297317505,0.2703203856945038,0.1896099150180816,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9024294018745422,0.3040747344493866,0.2886544466018677,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6799989938735962,0.1280354559421539,0.5824460983276367,285.0250244140625,284.95001220703125,303.61834716796875,297.3081970214844,300.3074645996094,297.2466735839844,285.0210266113281,1.0,0.3959559798240661,1.0,1.0,0.7676135897636414,1.0,-2.1372737884521484,1.023730993270874,1.1135427951812744,0.3846641182899475,0.9531807899475098,0.9531807899475098,0.0,65.69239044189453,76.0,56901.37890625,0.0,793.4243774414062,1.0,279.7419738769531,283.48828125,300.2960205078125,303.9591064453125,293.1499938964844,293.1499938964844,279.45001220703125,31999.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651947736740112,1.0,0.0,0.0,3.634042739868164,3.634065866470337,8.81197649960086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4140625,0.0,1485.686279296875,1895.4371337890625,0.0,2158.288818359375,0.8985285758972168,1.0,0.0,3.0,1.0,0.0
