time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9651870131492616,0.3644832372665405,0.3283848762512207,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4212169051170349,0.3915408253669739,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8670865297317505,0.2703203856945038,0.1896099150180816,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9024294018745422,0.3040747344493866,0.2886544466018677,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6799989938735962,0.1280354559421539,0.5824460983276367,285.0250244140625,284.95001220703125,303.61834716796875,297.3081970214844,300.3074645996094,297.2466735839844,285.0210266113281,1.0,0.3959559798240661,1.0,1.0,0.7676135897636414,1.0,-2.1372737884521484,1.023730993270874,1.1135427951812744,0.3846641182899475,0.9531807899475098,0.9531807899475098,0.0,65.69239044189453,76.0,56901.37890625,0.0,793.4243774414062,1.0,279.7419738769531,283.48828125,300.2960205078125,303.9591064453125,293.1499938964844,293.1499938964844,279.45001220703125,31999.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651947736740112,1.0,0.0,0.0,3.634042739868164,3.634065866470337,8.81197649960086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4140625,0.0,1485.686279296875,1895.4371337890625,0.0,2158.288818359375,0.8985285758972168,1.0,0.0,3.0,1.0,0.0
17671860,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9552525281906128,0.3634700179100036,0.3278564214706421,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9979952573776244,0.4211508929729461,0.3992873728275299,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8606271147727966,0.2715437710285187,0.190668299794197,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8947306871414185,0.3047385811805725,0.2895667552947998,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6735736727714539,0.1279987245798111,0.5831886529922485,284.9025573730469,284.95001220703125,303.6414489746094,297.3046569824219,300.30908203125,297.2291564941406,284.9081115722656,1.0,0.3997709453105926,1.0,1.0,0.7688411474227905,1.0,-2.149219036102295,1.029338002204895,1.1198809146881104,0.3870011568069458,0.850636899471283,0.850636899471283,0.0,68.33255004882812,79.0,57581.46484375,0.0,813.7758178710938,1.0,279.4577331542969,283.3666687011719,300.331298828125,304.1126708984375,293.1499938964844,293.1499938964844,279.75,38873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746724486351013,1.0,0.0,0.0,3.5181639194488525,3.5181872844696045,8.258961656792962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9033203125,0.0,1412.10400390625,1895.4371337890625,0.0,2242.44189453125,0.8786817193031311,1.0,0.0,3.0,1.0,0.0
17671920,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9552525281906128,0.3634700179100036,0.3278564214706421,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9979952573776244,0.4211508929729461,0.3992873728275299,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8606271147727966,0.2715437710285187,0.190668299794197,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8947306871414185,0.3047385811805725,0.2895667552947998,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6735736727714539,0.1279987245798111,0.5831886529922485,284.9025573730469,284.95001220703125,303.6414489746094,297.3046569824219,300.30908203125,297.2291564941406,284.9081115722656,1.0,0.3997709453105926,1.0,1.0,0.7688411474227905,1.0,-2.149219036102295,1.029338002204895,1.1198809146881104,0.3870011568069458,0.850636899471283,0.850636899471283,0.0,68.33255004882812,79.0,57581.46484375,0.0,813.7758178710938,1.0,279.4577331542969,283.3666687011719,300.331298828125,304.1126708984375,293.1499938964844,293.1499938964844,279.75,38873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746724486351013,1.0,0.0,0.0,3.5181639194488525,3.5181872844696045,8.258961656792962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9033203125,0.0,1412.10400390625,1895.4371337890625,0.0,2242.44189453125,0.8786817193031311,1.0,0.0,3.0,1.0,0.0
17671980,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9422848224639891,0.3635256886482239,0.3277429640293121,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9892635345458984,0.4223531484603882,0.40009406208992,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8521914482116699,0.2733772099018097,0.1919006407260894,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8847213387489319,0.3059550523757934,0.2906576693058014,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6653801798820496,0.1281608343124389,0.5841394662857056,285.0200500488281,284.95001220703125,303.6660461425781,297.3023376464844,300.3185729980469,297.2260131835937,285.0160827636719,1.0,0.4032710194587707,1.0,1.0,0.7700687050819397,1.0,-2.153970003128052,1.0313715934753418,1.1225982904434204,0.3877033591270447,0.960387408733368,0.960387408733368,0.0,71.72954559326172,82.0,57328.78125,0.0,830.5472412109375,1.0,279.7424011230469,283.4723205566406,300.2885131835937,303.9823608398437,293.1499938964844,293.1499938964844,279.45001220703125,32343.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681081891059875,1.0,0.0,0.0,3.677300930023194,3.677324771881104,9.023014513331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7880859375,0.0,1536.1917724609375,1895.4371337890625,0.0,2184.0576171875,0.9085204005241394,1.0,0.0,3.0,1.0,0.0
17672040,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9422848224639891,0.3635256886482239,0.3277429640293121,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9892635345458984,0.4223531484603882,0.40009406208992,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8521914482116699,0.2733772099018097,0.1919006407260894,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8847213387489319,0.3059550523757934,0.2906576693058014,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6653801798820496,0.1281608343124389,0.5841394662857056,285.0200500488281,284.95001220703125,303.6660461425781,297.3023376464844,300.3185729980469,297.2260131835937,285.0160827636719,1.0,0.4032710194587707,1.0,1.0,0.7700687050819397,1.0,-2.153970003128052,1.0313715934753418,1.1225982904434204,0.3877033591270447,0.960387408733368,0.960387408733368,0.0,71.72954559326172,82.0,57328.78125,0.0,830.5472412109375,1.0,279.7424011230469,283.4723205566406,300.2885131835937,303.9823608398437,293.1499938964844,293.1499938964844,279.45001220703125,32343.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681081891059875,1.0,0.0,0.0,3.677300930023194,3.677324771881104,9.023014513331872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7880859375,0.0,1536.1917724609375,1895.4371337890625,0.0,2184.0576171875,0.9085204005241394,1.0,0.0,3.0,1.0,0.0
17672100,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9364296793937684,0.3631168901920318,0.3277081251144409,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9853625297546388,0.4228885471820831,0.4008164405822754,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8486789464950562,0.2740629017353058,0.1925452798604965,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.880466639995575,0.3063470125198364,0.2912487685680389,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6619131565093994,0.1281625479459762,0.5847585201263428,284.8690185546875,284.95001220703125,303.6789245605469,297.3016662597656,300.3228759765625,297.2231750488281,284.8587341308594,1.0,0.4050114154815674,1.0,1.0,0.7706824541091919,1.0,-2.1570255756378174,1.0327218770980835,1.1243038177490234,0.3882339000701904,0.8606273531913757,0.8606273531913757,0.0,73.33211517333984,82.0,58118.76953125,0.0,839.2285766601562,1.0,279.49688720703125,283.3021545410156,300.3409729003906,304.2032470703125,293.1499938964844,293.1499938964844,279.45001220703125,36797.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749810218811035,1.0,0.0,0.0,3.658756732940674,3.658781051635742,8.932239552450483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.8544921875,0.0,1548.913330078125,1895.4371337890625,0.0,2245.196533203125,0.9053042531013488,1.0,0.0,3.0,1.0,0.0
17672160,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9293049573898317,0.3625010251998901,0.3272380530834198,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9805095791816713,0.4233100414276123,0.401274174451828,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8443657755851746,0.2746029794216156,0.1929879635572433,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8753522634506226,0.3065723776817322,0.2915636003017425,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6578095555305481,0.128074049949646,0.5848057866096497,284.8940734863281,284.95001220703125,303.6922607421875,297.3013610839844,300.3262634277344,297.2182006835937,284.8999938964844,1.0,0.4066454470157623,1.0,1.0,0.7712706327438354,1.0,-2.157978773117065,1.0330294370651243,1.1249494552612305,0.3883190751075744,0.8504221439361572,0.8504221439361572,0.0,75.14460754394531,85.0,57799.25390625,0.0,846.765625,1.0,279.4577941894531,283.3515014648437,300.3230895996094,304.1210632324219,293.1499938964844,293.1499938964844,279.75,39376.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765700817108154,1.0,0.0,0.0,3.5443811416625977,3.5444047451019287,8.382510827686929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.09375,0.0,1443.3408203125,1895.4371337890625,0.0,2259.400390625,0.8848704695701599,1.0,0.0,3.0,1.0,0.0
17672220,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9190768003463744,0.3626278638839721,0.3271535038948059,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.973340094089508,0.4253166019916534,0.4029836654663086,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8385925889015198,0.2765103876590729,0.1942472010850906,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8681535720825195,0.3078064024448395,0.2926389575004577,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.651898980140686,0.1282429993152618,0.5856526494026184,285.0208435058594,284.95001220703125,303.7201843261719,297.3018493652344,300.3413391113281,297.22247314453125,285.0171813964844,1.0,0.4099365472793579,1.0,1.0,0.7724469900131226,1.0,-2.163745880126953,1.035594463348389,1.128151297569275,0.3892351686954498,0.9645332098007202,0.9645332098007202,0.0,78.1747817993164,88.0,57540.3203125,0.0,863.2656860351562,1.0,279.7425842285156,283.4658508300781,300.284423828125,303.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,32494.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692028880119324,1.0,0.0,0.0,3.6971631050109854,3.697186946868897,9.12074938241858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.392578125,0.0,1559.7060546875,1895.4371337890625,0.0,2193.76318359375,0.9131160378456116,1.0,0.0,3.0,1.0,0.0
17672280,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9190768003463744,0.3626278638839721,0.3271535038948059,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.973340094089508,0.4253166019916534,0.4029836654663086,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8385925889015198,0.2765103876590729,0.1942472010850906,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8681535720825195,0.3078064024448395,0.2926389575004577,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.651898980140686,0.1282429993152618,0.5856526494026184,285.0208435058594,284.95001220703125,303.7201843261719,297.3018493652344,300.3413391113281,297.22247314453125,285.0171813964844,1.0,0.4099365472793579,1.0,1.0,0.7724469900131226,1.0,-2.163745880126953,1.035594463348389,1.128151297569275,0.3892351686954498,0.9645332098007202,0.9645332098007202,0.0,78.1747817993164,88.0,57540.3203125,0.0,863.2656860351562,1.0,279.7425842285156,283.4658508300781,300.284423828125,303.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,32494.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692028880119324,1.0,0.0,0.0,3.6971631050109854,3.697186946868897,9.12074938241858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.392578125,0.0,1559.7060546875,1895.4371337890625,0.0,2193.76318359375,0.9131160378456116,1.0,0.0,3.0,1.0,0.0
17672340,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9087364077568054,0.3616754412651062,0.3267136514186859,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9654779434204102,0.4265542328357696,0.4045145809650421,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.832638144493103,0.2778106927871704,0.1953843086957931,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8608326315879822,0.30844646692276,0.2935627400875091,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6460225582122803,0.1281752437353134,0.5863677263259888,284.89385986328125,284.95001220703125,303.75,297.3039245605469,300.3522033691406,297.21734619140625,284.8997802734375,1.0,0.4131939113140106,1.0,1.0,0.7736233472824097,1.0,-2.1683943271636963,1.037588596343994,1.130805730819702,0.3899795114994049,0.8546551465988159,0.8546551465988159,0.0,81.39701080322266,91.0,58051.234375,0.0,879.5034790039062,1.0,279.4573059082031,283.3426208496094,300.3245849609375,304.1367492675781,293.1499938964844,293.1499938964844,279.75,39372.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774683833122253,1.0,0.0,0.0,3.567434310913086,3.567458152770996,8.491907124152931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.138671875,0.0,1467.9005126953125,1895.4371337890625,0.0,2267.440673828125,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17672400,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9087364077568054,0.3616754412651062,0.3267136514186859,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9654779434204102,0.4265542328357696,0.4045145809650421,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.832638144493103,0.2778106927871704,0.1953843086957931,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8608326315879822,0.30844646692276,0.2935627400875091,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6460225582122803,0.1281752437353134,0.5863677263259888,284.89385986328125,284.95001220703125,303.75,297.3039245605469,300.3522033691406,297.21734619140625,284.8997802734375,1.0,0.4131939113140106,1.0,1.0,0.7736233472824097,1.0,-2.1683943271636963,1.037588596343994,1.130805730819702,0.3899795114994049,0.8546551465988159,0.8546551465988159,0.0,81.39701080322266,91.0,58051.234375,0.0,879.5034790039062,1.0,279.4573059082031,283.3426208496094,300.3245849609375,304.1367492675781,293.1499938964844,293.1499938964844,279.75,39372.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774683833122253,1.0,0.0,0.0,3.567434310913086,3.567458152770996,8.491907124152931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.138671875,0.0,1467.9005126953125,1895.4371337890625,0.0,2267.440673828125,0.8898917436599731,1.0,0.0,3.0,1.0,0.0
17672460,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.91574627161026,0.3660128712654114,0.3294487595558166,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.973122775554657,0.433027058839798,0.4093791544437408,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8405954837799072,0.2842138409614563,0.1989714056253433,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8684111833572388,0.3141553401947021,0.2977567613124847,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6548073291778564,0.1332542300224304,0.6033180356025696,285.0613708496094,284.95001220703125,303.78131103515625,297.30908203125,300.3924560546875,297.2621154785156,285.060546875,1.0,0.4179707765579223,1.0,1.0,0.7747340202331543,1.0,-2.2071869373321533,1.0567662715911863,1.1504206657409668,0.3975662887096405,1.0,1.0,0.0,80.92877960205078,94.0,58566.546875,0.0,914.8077392578124,1.0,279.7427978515625,283.48687744140625,300.2957763671875,304.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,31685.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706913948059082,1.0,0.0,0.0,3.740479707717896,3.7405037879943848,9.33572096073476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2822265625,0.0,1603.0975341796875,1895.4371337890625,0.0,2206.980224609375,0.9226000905036926,1.0,0.0,3.0,1.0,0.0
17672520,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.91574627161026,0.3660128712654114,0.3294487595558166,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.973122775554657,0.433027058839798,0.4093791544437408,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8405954837799072,0.2842138409614563,0.1989714056253433,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8684111833572388,0.3141553401947021,0.2977567613124847,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6548073291778564,0.1332542300224304,0.6033180356025696,285.0613708496094,284.95001220703125,303.78131103515625,297.30908203125,300.3924560546875,297.2621154785156,285.060546875,1.0,0.4179707765579223,1.0,1.0,0.7747340202331543,1.0,-2.2071869373321533,1.0567662715911863,1.1504206657409668,0.3975662887096405,1.0,1.0,0.0,80.92877960205078,94.0,58566.546875,0.0,914.8077392578124,1.0,279.7427978515625,283.48687744140625,300.2957763671875,304.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,31685.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706913948059082,1.0,0.0,0.0,3.740479707717896,3.7405037879943848,9.33572096073476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2822265625,0.0,1603.0975341796875,1895.4371337890625,0.0,2206.980224609375,0.9226000905036926,1.0,0.0,3.0,1.0,0.0
17672580,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.916051983833313,0.3672788143157959,0.3312854766845703,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9748682379722596,0.4368669688701629,0.4136516153812408,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8436232209205627,0.2882046103477478,0.202190414071083,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.870675265789032,0.317467600107193,0.3014862239360809,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.660108208656311,0.13665272295475,0.620698094367981,284.91845703125,284.95001220703125,303.8136901855469,297.3186340332031,300.4162292480469,297.27557373046875,284.9217834472656,1.0,0.4238195121288299,1.0,1.0,0.7758446335792542,1.0,-2.2437543869018555,1.0747642517089844,1.1689902544021606,0.405019462108612,0.913011372089386,0.913011372089386,0.0,82.30058288574219,97.0,60295.04296875,0.0,955.982421875,1.0,279.4573669433594,283.3184814453125,300.35699462890625,304.29266357421875,293.1499938964844,293.1499938964844,279.1499938964844,36569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825490832328796,1.0,0.0,0.0,3.730612277984619,3.7306370735168457,9.286530939789372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0048828125,0.0,1629.070556640625,1895.4371337890625,0.0,2313.056640625,0.9236879944801332,1.0,0.0,3.0,1.0,0.0
17672640,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.916051983833313,0.3672788143157959,0.3312854766845703,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9748682379722596,0.4368669688701629,0.4136516153812408,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8436232209205627,0.2882046103477478,0.202190414071083,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.870675265789032,0.317467600107193,0.3014862239360809,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.660108208656311,0.13665272295475,0.620698094367981,284.91845703125,284.95001220703125,303.8136901855469,297.3186340332031,300.4162292480469,297.27557373046875,284.9217834472656,1.0,0.4238195121288299,1.0,1.0,0.7758446335792542,1.0,-2.2437543869018555,1.0747642517089844,1.1689902544021606,0.405019462108612,0.913011372089386,0.913011372089386,0.0,82.30058288574219,97.0,60295.04296875,0.0,955.982421875,1.0,279.4573669433594,283.3184814453125,300.35699462890625,304.29266357421875,293.1499938964844,293.1499938964844,279.1499938964844,36569.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825490832328796,1.0,0.0,0.0,3.730612277984619,3.7306370735168457,9.286530939789372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.0048828125,0.0,1629.070556640625,1895.4371337890625,0.0,2313.056640625,0.9236879944801332,1.0,0.0,3.0,1.0,0.0
17672700,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9125525951385498,0.3674050867557525,0.3315808773040771,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9726030826568604,0.4382403492927551,0.4151477813720703,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8422423601150513,0.2896969020366668,0.2033707499504089,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8686715364456177,0.3185715973377228,0.3027315735816955,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6599087119102478,0.1378500014543533,0.6270032525062561,284.8237609863281,284.95001220703125,303.8302307128906,297.32501220703125,300.425048828125,297.2766418457031,284.8227233886719,1.0,0.4266707003116607,1.0,1.0,0.7763999700546265,1.0,-2.2563953399658203,1.0809459686279297,1.1754493713378906,0.4075307846069336,0.8259038925170898,0.8259038925170898,0.0,83.8251724243164,97.0,61096.6328125,0.0,974.5314331054688,1.0,279.19873046875,283.20465087890625,300.3794250488281,304.4512939453125,293.1499938964844,293.1499938964844,279.1499938964844,40849.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889400124549866,1.0,0.0,0.0,3.642921447753906,3.642946243286133,8.855088822201651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.861328125,0.0,1561.521240234375,1895.4371337890625,0.0,2370.76611328125,0.9045422673225404,1.0,0.0,3.0,1.0,0.0
17672760,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9080997109413148,0.3675613701343536,0.3316930830478668,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9693109393119812,0.439560055732727,0.416412204504013,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8399761915206909,0.2911161780357361,0.2043933272361755,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8657061457633972,0.3195704221725464,0.3037362992763519,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6586893200874329,0.1388528794050216,0.6321272253990173,284.90289306640625,284.95001220703125,303.84698486328125,297.33233642578125,300.43316650390625,297.27691650390625,284.9085693359375,1.0,0.4294120967388153,1.0,1.0,0.7774699926376343,1.0,-2.2666385173797607,1.085804104804993,1.1808345317840576,0.409391313791275,0.8483079075813293,0.8483079075813293,0.0,85.6164779663086,100.0,61084.03125,0.0,991.8480834960938,1.0,279.1581115722656,283.2885131835937,300.35400390625,304.3539733886719,293.1499938964844,293.1499938964844,279.45001220703125,39956.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895563840866089,1.0,0.0,0.0,3.5329535007476807,3.532977104187012,8.328545391123043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4775390625,0.0,1435.457763671875,1895.4371337890625,0.0,2376.3505859375,0.88372403383255,1.0,0.0,3.0,1.0,0.0
17672820,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9019786715507508,0.3689590990543365,0.3328328430652618,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9644967317581176,0.4430353939533233,0.4196043014526367,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8370763063430786,0.2945588529109955,0.2067741900682449,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8614882826805115,0.3221400082111358,0.3061367869377136,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6569857597351074,0.1408477574586868,0.6416694521903992,285.0334167480469,284.95001220703125,303.8811950683594,297.34991455078125,300.454345703125,297.2862854003906,285.0314636230469,1.0,0.4348399937152862,1.0,1.0,0.7796099781990051,1.0,-2.2890408039093018,1.0964808464050293,1.192560076713562,0.4134349822998047,0.9712570905685424,0.9712570905685424,0.0,88.8267822265625,103.0,61281.36328125,0.0,1027.466796875,1.0,279.4419250488281,283.403076171875,300.3366394042969,304.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,32354.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829537987709045,1.0,0.0,0.0,3.6995718479156494,3.699595928192138,9.132638183473318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.0009765625,0.0,1561.3779296875,1895.4371337890625,0.0,2316.700927734375,0.9137970805168152,1.0,0.0,3.0,1.0,0.0
17672880,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9019786715507508,0.3689590990543365,0.3328328430652618,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9644967317581176,0.4430353939533233,0.4196043014526367,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8370763063430786,0.2945588529109955,0.2067741900682449,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8614882826805115,0.3221400082111358,0.3061367869377136,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6569857597351074,0.1408477574586868,0.6416694521903992,285.0334167480469,284.95001220703125,303.8811950683594,297.34991455078125,300.454345703125,297.2862854003906,285.0314636230469,1.0,0.4348399937152862,1.0,1.0,0.7796099781990051,1.0,-2.2890408039093018,1.0964808464050293,1.192560076713562,0.4134349822998047,0.9712570905685424,0.9712570905685424,0.0,88.8267822265625,103.0,61281.36328125,0.0,1027.466796875,1.0,279.4419250488281,283.403076171875,300.3366394042969,304.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,32354.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829537987709045,1.0,0.0,0.0,3.6995718479156494,3.699595928192138,9.132638183473318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.0009765625,0.0,1561.3779296875,1895.4371337890625,0.0,2316.700927734375,0.9137970805168152,1.0,0.0,3.0,1.0,0.0
17672940,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8942439556121826,0.3689818382263183,0.3333204090595245,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.957756757736206,0.4453765451908111,0.4222514629364013,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.832720160484314,0.297080785036087,0.2088146656751632,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8558304309844971,0.3238433599472046,0.3081232607364654,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6536855697631836,0.14218670129776,0.649167001247406,284.9101257324219,284.95001220703125,303.9162292480469,297.37109375,300.4693603515625,297.2837829589844,284.9149169921875,1.0,0.4399807751178741,1.0,1.0,0.7817500233650208,1.0,-2.3066539764404297,1.1047532558441162,1.2019007205963137,0.416533499956131,0.8756816983222961,0.8756816983222961,0.0,92.5533676147461,106.0,62314.32421875,0.0,1060.6409912109375,1.0,279.1571044921875,283.2698059082031,300.3957214355469,304.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38112.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917894124984741,1.0,0.0,0.0,3.6187222003936768,3.618746280670166,8.737833354643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.7021484375,0.0,1514.31689453125,1895.4371337890625,0.0,2396.607177734375,0.9003217220306396,1.0,0.0,3.0,1.0,0.0
17673000,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8942439556121826,0.3689818382263183,0.3333204090595245,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.957756757736206,0.4453765451908111,0.4222514629364013,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.832720160484314,0.297080785036087,0.2088146656751632,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8558304309844971,0.3238433599472046,0.3081232607364654,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6536855697631836,0.14218670129776,0.649167001247406,284.9101257324219,284.95001220703125,303.9162292480469,297.37109375,300.4693603515625,297.2837829589844,284.9149169921875,1.0,0.4399807751178741,1.0,1.0,0.7817500233650208,1.0,-2.3066539764404297,1.1047532558441162,1.2019007205963137,0.416533499956131,0.8756816983222961,0.8756816983222961,0.0,92.5533676147461,106.0,62314.32421875,0.0,1060.6409912109375,1.0,279.1571044921875,283.2698059082031,300.3957214355469,304.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38112.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917894124984741,1.0,0.0,0.0,3.6187222003936768,3.618746280670166,8.737833354643953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.7021484375,0.0,1514.31689453125,1895.4371337890625,0.0,2396.607177734375,0.9003217220306396,1.0,0.0,3.0,1.0,0.0
17673060,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8876999616622925,0.3699711561203003,0.3340356051921844,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9518805146217346,0.4484133422374725,0.4249819219112396,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8291917443275452,0.3001404702663421,0.2108919471502304,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8510864973068237,0.3260222673416137,0.3101124763488769,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6506697535514832,0.1435229182243347,0.6555057764053345,285.0425720214844,284.95001220703125,303.9519958496094,297.3955993652344,300.4886474609375,297.2882080078125,285.03985595703125,1.0,0.4448005259037018,1.0,1.0,0.7836390733718872,1.0,-2.3232851028442383,1.1126245260238647,1.210660457611084,0.4193881452083587,1.0,1.0,0.0,96.03579711914062,109.0,62356.69921875,0.0,1092.2574462890625,1.0,279.44317626953125,283.3902282714844,300.3844299316406,304.38458251953125,293.1499938964844,293.1499938964844,279.1499938964844,32180.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859135270118713,1.0,0.0,0.0,3.778843402862549,3.778867959976196,9.528204714115418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.1484375,0.0,1651.7034912109375,1895.4371337890625,0.0,2343.3935546875,0.9314045310020448,1.0,0.0,3.0,1.0,0.0
17673120,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8876999616622925,0.3699711561203003,0.3340356051921844,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9518805146217346,0.4484133422374725,0.4249819219112396,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8291917443275452,0.3001404702663421,0.2108919471502304,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8510864973068237,0.3260222673416137,0.3101124763488769,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6506697535514832,0.1435229182243347,0.6555057764053345,285.0425720214844,284.95001220703125,303.9519958496094,297.3955993652344,300.4886474609375,297.2882080078125,285.03985595703125,1.0,0.4448005259037018,1.0,1.0,0.7836390733718872,1.0,-2.3232851028442383,1.1126245260238647,1.210660457611084,0.4193881452083587,1.0,1.0,0.0,96.03579711914062,109.0,62356.69921875,0.0,1092.2574462890625,1.0,279.44317626953125,283.3902282714844,300.3844299316406,304.38458251953125,293.1499938964844,293.1499938964844,279.1499938964844,32180.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859135270118713,1.0,0.0,0.0,3.778843402862549,3.778867959976196,9.528204714115418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.1484375,0.0,1651.7034912109375,1895.4371337890625,0.0,2343.3935546875,0.9314045310020448,1.0,0.0,3.0,1.0,0.0
17673180,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8805325031280518,0.3697347640991211,0.3342923521995544,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9452056288719176,0.4504463970661163,0.4273384213447571,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8251545429229736,0.3024140298366546,0.2127542793750763,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8459312319755554,0.3274646401405334,0.3118465840816498,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6471365690231323,0.1444002240896225,0.6607846617698669,284.8972473144531,284.95001220703125,303.9884338378906,297.42315673828125,300.5027770996094,297.2826538085937,284.9009704589844,1.0,0.4493615627288818,1.0,1.0,0.7855281829833984,1.0,-2.337089776992798,1.1190727949142456,1.2180169820785522,0.4217247366905212,0.89323490858078,0.89323490858078,0.0,99.7365951538086,112.0,63415.5625,0.0,1122.0396728515625,1.0,279.1572570800781,283.2352294921875,300.4468994140625,304.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,37948.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945775985717773,1.0,0.0,0.0,3.714040517807007,3.7140653133392334,9.20421030059515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.7744140625,0.0,1620.4276123046875,1895.4371337890625,0.0,2421.956787109375,0.9209936261177064,1.0,0.0,3.0,1.0,0.0
17673240,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8805325031280518,0.3697347640991211,0.3342923521995544,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9452056288719176,0.4504463970661163,0.4273384213447571,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8251545429229736,0.3024140298366546,0.2127542793750763,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8459312319755554,0.3274646401405334,0.3118465840816498,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6471365690231323,0.1444002240896225,0.6607846617698669,284.8972473144531,284.95001220703125,303.9884338378906,297.42315673828125,300.5027770996094,297.2826538085937,284.9009704589844,1.0,0.4493615627288818,1.0,1.0,0.7855281829833984,1.0,-2.337089776992798,1.1190727949142456,1.2180169820785522,0.4217247366905212,0.89323490858078,0.89323490858078,0.0,99.7365951538086,112.0,63415.5625,0.0,1122.0396728515625,1.0,279.1572570800781,283.2352294921875,300.4468994140625,304.5908508300781,293.1499938964844,293.1499938964844,279.45001220703125,37948.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945775985717773,1.0,0.0,0.0,3.714040517807007,3.7140653133392334,9.20421030059515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.7744140625,0.0,1620.4276123046875,1895.4371337890625,0.0,2421.956787109375,0.9209936261177064,1.0,0.0,3.0,1.0,0.0
17673300,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8770490288734436,0.3700481355190277,0.334351122379303,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.941871166229248,0.4517640173435211,0.4284077286720276,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8231645822525024,0.3037935197353363,0.2136244773864746,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8434059023857117,0.3283862471580505,0.3126099109649658,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6453090906143188,0.1448688954114914,0.6628998517990112,285.0411682128906,284.95001220703125,304.0068664550781,297.43798828125,300.51153564453125,297.2828063964844,285.0486145019531,1.0,0.4514941573143005,1.0,1.0,0.7864726781845093,1.0,-2.3429434299468994,1.1217849254608154,1.221158504486084,0.4226219356060028,0.9938557744026184,0.9938557744026184,0.0,101.56317901611328,112.0,62914.23828125,0.0,1135.797119140625,1.0,279.40386962890625,283.3890686035156,300.4118957519531,304.4037170410156,293.1499938964844,293.1499938964844,279.45001220703125,33684.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891907691955566,1.0,0.0,0.0,3.765594005584717,3.765618801116944,9.461506351726712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.9814453125,0.0,1647.7449951171875,1895.4371337890625,0.0,2373.03759765625,0.9314568638801576,1.0,0.0,3.0,1.0,0.0
17673360,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8748142719268799,0.3706148862838745,0.3348561525344848,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9398387670516968,0.4533163607120514,0.4298593699932098,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8221558332443237,0.3053625524044037,0.2147190272808075,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8418859243392944,0.3295014202594757,0.3136585056781769,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6442413330078125,0.1454265862703323,0.665526270866394,285.04791259765625,284.95001220703125,304.0254821777344,297.4534912109375,300.5220031738281,297.2859191894531,285.0474548339844,1.0,0.4536673128604889,1.0,1.0,0.7873983979225159,1.0,-2.351019859313965,1.1256152391433716,1.2254045009613037,0.4239906072616577,1.0,1.0,0.0,103.07461547851562,115.0,63231.0,0.0,1150.8419189453125,1.0,279.443115234375,283.3821105957031,300.4400329589844,304.4973449707031,293.1499938964844,293.1499938964844,279.1499938964844,33173.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882494330406189,1.0,0.0,0.0,3.837081670761109,3.837107181549072,9.824159405980026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.5576171875,0.0,1729.203369140625,1895.4371337890625,0.0,2364.513916015625,0.945252001285553,1.0,0.0,3.0,1.0,0.0
17673420,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.868847668170929,0.3703898191452026,0.3351185023784637,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9341419339179992,0.4552986323833465,0.4321587979793548,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8189308643341064,0.3076250553131103,0.21656534075737,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8377194404602051,0.3309053182601928,0.3153437376022339,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6412026882171631,0.1461195200681686,0.6698492169380188,284.89764404296875,284.95001220703125,304.06304931640625,297.486328125,300.5367126464844,297.2804260253906,284.9010925292969,1.0,0.4578354954719543,1.0,1.0,0.7892497777938843,1.0,-2.3635365962982178,1.1314427852630615,1.2320936918258667,0.4260492920875549,0.9100778698921204,0.9100778698921204,0.0,106.5457763671875,118.0,64366.95703125,0.0,1178.8853759765625,1.0,279.1568298339844,283.2181091308594,300.5078125,304.711669921875,293.1499938964844,293.1499938964844,278.8500061035156,37802.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962855696678162,1.0,0.0,0.0,3.785452127456665,3.785477638244629,9.561561000737129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.7412109375,0.0,1703.1358642578125,1895.4371337890625,0.0,2437.514892578125,0.936764657497406,1.0,0.0,3.0,1.0,0.0
17673480,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.868847668170929,0.3703898191452026,0.3351185023784637,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9341419339179992,0.4552986323833465,0.4321587979793548,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8189308643341064,0.3076250553131103,0.21656534075737,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8377194404602051,0.3309053182601928,0.3153437376022339,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6412026882171631,0.1461195200681686,0.6698492169380188,284.89764404296875,284.95001220703125,304.06304931640625,297.486328125,300.5367126464844,297.2804260253906,284.9010925292969,1.0,0.4578354954719543,1.0,1.0,0.7892497777938843,1.0,-2.3635365962982178,1.1314427852630615,1.2320936918258667,0.4260492920875549,0.9100778698921204,0.9100778698921204,0.0,106.5457763671875,118.0,64366.95703125,0.0,1178.8853759765625,1.0,279.1568298339844,283.2181091308594,300.5078125,304.711669921875,293.1499938964844,293.1499938964844,278.8500061035156,37802.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962855696678162,1.0,0.0,0.0,3.785452127456665,3.785477638244629,9.561561000737129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.7412109375,0.0,1703.1358642578125,1895.4371337890625,0.0,2437.514892578125,0.936764657497406,1.0,0.0,3.0,1.0,0.0
17673540,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8621832132339478,0.3700534105300903,0.3348358571529388,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9275068044662476,0.4570486843585968,0.4338700473308563,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8149775266647339,0.3097318708896637,0.2180863320827484,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8328945636749268,0.3320732712745666,0.3165416717529297,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.637495756149292,0.1465809345245361,0.6726114749908447,284.8980407714844,284.95001220703125,304.1011047363281,297.5213928222656,300.5505676269531,297.2731018066406,284.9020690917969,1.0,0.46161749958992,1.0,1.0,0.7911010980606079,1.0,-2.3718349933624268,1.135172724723816,1.2366623878479004,0.4271878600120544,0.8470715880393982,0.8470715880393982,0.0,110.23287963867188,121.0,64726.3515625,0.0,1203.2318115234375,1.0,278.857666015625,283.2081604003906,300.5254821777344,304.75946044921875,293.1499938964844,293.1499938964844,279.1499938964844,40497.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995067834854126,1.0,0.0,0.0,3.555239200592041,3.555263042449951,8.433947868979885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0458984375,0.0,1463.0538330078125,1895.4371337890625,0.0,2466.916748046875,0.8891023397445679,1.0,0.0,3.0,1.0,0.0
17673600,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8621832132339478,0.3700534105300903,0.3348358571529388,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9275068044662476,0.4570486843585968,0.4338700473308563,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8149775266647339,0.3097318708896637,0.2180863320827484,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8328945636749268,0.3320732712745666,0.3165416717529297,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.637495756149292,0.1465809345245361,0.6726114749908447,284.8980407714844,284.95001220703125,304.1011047363281,297.5213928222656,300.5505676269531,297.2731018066406,284.9020690917969,1.0,0.46161749958992,1.0,1.0,0.7911010980606079,1.0,-2.3718349933624268,1.135172724723816,1.2366623878479004,0.4271878600120544,0.8470715880393982,0.8470715880393982,0.0,110.23287963867188,121.0,64726.3515625,0.0,1203.2318115234375,1.0,278.857666015625,283.2081604003906,300.5254821777344,304.75946044921875,293.1499938964844,293.1499938964844,279.1499938964844,40497.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995067834854126,1.0,0.0,0.0,3.555239200592041,3.555263042449951,8.433947868979885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0458984375,0.0,1463.0538330078125,1895.4371337890625,0.0,2466.916748046875,0.8891023397445679,1.0,0.0,3.0,1.0,0.0
