time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8584873080253601,0.3711316287517547,0.3356485664844513,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9241169095039368,0.4600082039833069,0.4365056455135345,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8134165406227112,0.3128212988376617,0.2201627939939499,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8304237127304077,0.3341725766658783,0.3184165358543396,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6355547308921814,0.1474620848894119,0.6765379309654236,285.02154541015625,284.95001220703125,304.1395568847656,297.55841064453125,300.5720520019531,297.27935791015625,285.01910400390625,1.0,0.4654464721679687,1.0,1.0,0.7929597496986389,1.0,-2.3854329586029053,1.1415700912475586,1.2438627481460571,0.4293777644634247,0.959320902824402,0.959320902824402,0.0,113.07838439941406,124.0,64703.1640625,0.0,1230.4852294921875,1.0,279.1426086425781,283.3237609863281,300.53533935546875,304.6842346191406,293.1499938964844,293.1499938964844,278.8500061035156,32891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912011742591858,1.0,0.0,0.0,3.7008581161499023,3.700881958007813,9.138988730228448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.1298828125,0.0,1566.908935546875,1895.4371337890625,0.0,2391.267333984375,0.9142366051673888,1.0,0.0,3.0,1.0,0.0
17673720,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8584873080253601,0.3711316287517547,0.3356485664844513,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9241169095039368,0.4600082039833069,0.4365056455135345,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8134165406227112,0.3128212988376617,0.2201627939939499,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8304237127304077,0.3341725766658783,0.3184165358543396,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6355547308921814,0.1474620848894119,0.6765379309654236,285.02154541015625,284.95001220703125,304.1395568847656,297.55841064453125,300.5720520019531,297.27935791015625,285.01910400390625,1.0,0.4654464721679687,1.0,1.0,0.7929597496986389,1.0,-2.3854329586029053,1.1415700912475586,1.2438627481460571,0.4293777644634247,0.959320902824402,0.959320902824402,0.0,113.07838439941406,124.0,64703.1640625,0.0,1230.4852294921875,1.0,279.1426086425781,283.3237609863281,300.53533935546875,304.6842346191406,293.1499938964844,293.1499938964844,278.8500061035156,32891.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912011742591858,1.0,0.0,0.0,3.7008581161499023,3.700881958007813,9.138988730228448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.1298828125,0.0,1566.908935546875,1895.4371337890625,0.0,2391.267333984375,0.9142366051673888,1.0,0.0,3.0,1.0,0.0
17673780,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8538622260093689,0.3709968328475952,0.3359352946281433,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9197412729263306,0.4619966149330139,0.4387621879577636,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8110623955726624,0.3151609897613525,0.2220312803983688,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8272840976715088,0.3355900943279266,0.3200749158859253,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6331589221954346,0.1480432599782943,0.6801952719688416,284.9149780273437,284.95001220703125,304.1783142089844,297.5970764160156,300.5880126953125,297.2751159667969,284.9188232421875,1.0,0.4692496955394745,1.0,1.0,0.7948183417320251,1.0,-2.3971216678619385,1.1469972133636477,1.250124454498291,0.4312649071216583,0.8712502121925354,0.8712502121925354,0.0,116.28987884521484,127.0,65587.6171875,0.0,1257.2603759765625,1.0,278.8572998046875,283.2091064453125,300.6118469238281,304.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979606986045837,1.0,0.0,0.0,3.6007254123687744,3.600749492645264,8.651139751236769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9384765625,0.0,1495.864501953125,1895.4371337890625,0.0,2452.794677734375,0.8965584635734558,1.0,0.0,3.0,1.0,0.0
17673840,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8538622260093689,0.3709968328475952,0.3359352946281433,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9197412729263306,0.4619966149330139,0.4387621879577636,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8110623955726624,0.3151609897613525,0.2220312803983688,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8272840976715088,0.3355900943279266,0.3200749158859253,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6331589221954346,0.1480432599782943,0.6801952719688416,284.9149780273437,284.95001220703125,304.1783142089844,297.5970764160156,300.5880126953125,297.2751159667969,284.9188232421875,1.0,0.4692496955394745,1.0,1.0,0.7948183417320251,1.0,-2.3971216678619385,1.1469972133636477,1.250124454498291,0.4312649071216583,0.8712502121925354,0.8712502121925354,0.0,116.28987884521484,127.0,65587.6171875,0.0,1257.2603759765625,1.0,278.8572998046875,283.2091064453125,300.6118469238281,304.893798828125,293.1499938964844,293.1499938964844,279.1499938964844,38279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979606986045837,1.0,0.0,0.0,3.6007254123687744,3.600749492645264,8.651139751236769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9384765625,0.0,1495.864501953125,1895.4371337890625,0.0,2452.794677734375,0.8965584635734558,1.0,0.0,3.0,1.0,0.0
17673900,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.851619303226471,0.371356338262558,0.3360582590103149,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9176045656204224,0.4633075594902038,0.4398355185985565,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8098981976509094,0.3165997564792633,0.2229437083005905,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.825725793838501,0.3365179002285003,0.3208472728729248,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6319410800933838,0.1484115421772003,0.6817899942398071,285.04400634765625,284.95001220703125,304.1977844238281,297.6169738769531,300.597900390625,297.27642822265625,285.049560546875,1.0,0.4710898399353027,1.0,1.0,0.795747697353363,1.0,-2.402493953704834,1.1494853496551514,1.2530087232589722,0.4320680797100067,0.9658018350601196,0.9658018350601196,0.0,117.88347625732422,127.0,65190.6015625,0.0,1270.13134765625,1.0,279.101318359375,283.3446960449219,300.5874328613281,304.7225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33409.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925100922584534,1.0,0.0,0.0,3.6663763523101807,3.666400194168091,8.969482223619707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.19140625,0.0,1531.994873046875,1895.4371337890625,0.0,2403.153564453125,0.9090256690979004,1.0,0.0,3.0,1.0,0.0
17673960,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8501836657524109,0.3718714118003845,0.3365502059459686,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9163686633110046,0.4647710621356964,0.4412334561347961,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.809436023235321,0.3181661367416382,0.2240521907806396,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8248225450515747,0.3375788033008575,0.3218656182289123,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6312310099601746,0.1488554328680038,0.6839070916175842,285.03387451171875,284.95001220703125,304.2173156738281,297.6371765136719,300.60894775390625,297.2799072265625,285.0312805175781,1.0,0.4730001389980316,1.0,1.0,0.7967236042022705,1.0,-2.4098598957061768,1.1529600620269775,1.2568997144699097,0.4332854747772217,0.9904757142066956,0.9904757142066956,0.0,119.2381591796875,130.0,65616.5546875,0.0,1284.453857421875,1.0,279.1427001953125,283.3205261230469,300.62261962890625,304.8309631347656,293.1499938964844,293.1499938964844,278.8500061035156,32344.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916039824485779,1.0,0.0,0.0,3.7566230297088623,3.7566475868225098,9.4164789743445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.5654296875,0.0,1626.9112548828125,1895.4371337890625,0.0,2394.923828125,0.9266074299812316,1.0,0.0,3.0,1.0,0.0
17674020,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8457074165344238,0.3715678751468658,0.3366992473602295,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9121429920196532,0.4665547013282776,0.4433172643184662,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8070480823516846,0.3204085230827331,0.2258646935224533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.821707010269165,0.3388448357582092,0.3234023153781891,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.628832995891571,0.1493291705846786,0.6871580481529236,284.90283203125,284.95001220703125,304.2565002441406,297.6783752441406,300.6240539550781,297.2738342285156,284.9064636230469,1.0,0.476685494184494,1.0,1.0,0.7986754775047302,1.0,-2.4204752445220947,1.1578329801559448,1.2626421451568604,0.4349566698074341,0.8863868117332458,0.8863868117332458,0.0,122.53557586669922,118.0,66605.640625,0.0,1310.7772216796875,1.0,278.8571472167969,283.1807861328125,300.696533203125,305.0469055175781,293.1499938964844,293.1499938964844,279.1499938964844,38027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989802956581116,1.0,0.0,0.0,3.679436922073364,3.679461479187012,9.03349871350656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.49609375,0.0,1581.4603271484375,1895.4371337890625,0.0,2462.105712890625,0.913573443889618,1.0,0.0,3.0,1.0,0.0
17674080,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8457074165344238,0.3715678751468658,0.3366992473602295,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9121429920196532,0.4665547013282776,0.4433172643184662,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8070480823516846,0.3204085230827331,0.2258646935224533,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.821707010269165,0.3388448357582092,0.3234023153781891,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.628832995891571,0.1493291705846786,0.6871580481529236,284.90283203125,284.95001220703125,304.2565002441406,297.6783752441406,300.6240539550781,297.2738342285156,284.9064636230469,1.0,0.476685494184494,1.0,1.0,0.7986754775047302,1.0,-2.4204752445220947,1.1578329801559448,1.2626421451568604,0.4349566698074341,0.8863868117332458,0.8863868117332458,0.0,122.53557586669922,118.0,66605.640625,0.0,1310.7772216796875,1.0,278.8571472167969,283.1807861328125,300.696533203125,305.0469055175781,293.1499938964844,293.1499938964844,279.1499938964844,38027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989802956581116,1.0,0.0,0.0,3.679436922073364,3.679461479187012,9.03349871350656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.49609375,0.0,1581.4603271484375,1895.4371337890625,0.0,2462.105712890625,0.913573443889618,1.0,0.0,3.0,1.0,0.0
17674140,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8504359126091003,0.3724031448364258,0.337016761302948,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9195410013198853,0.4692260324954986,0.4454246759414673,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8135729432106018,0.3234113752841949,0.2276906669139862,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8270785212516785,0.3407500684261322,0.3248583078384399,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.632719874382019,0.1500649899244308,0.6893879175186157,285.0349426269531,284.95001220703125,304.2958068847656,297.72039794921875,300.6447448730469,297.2783203125,285.0326538085937,1.0,0.4755296111106872,1.0,1.0,0.8006272912025452,1.0,-2.430004835128784,1.1621791124343872,1.2678256034851074,0.4363530576229095,1.0,1.0,0.0,119.82942199707033,106.0,66471.53125,0.0,1311.131591796875,1.0,279.1435546875,283.30865478515625,300.705810546875,304.97296142578125,293.1499938964844,293.1499938964844,278.8500061035156,32776.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926042675971985,1.0,0.0,0.0,3.816658973693848,3.816684007644653,9.719859690449084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.4091796875,0.0,1701.3929443359375,1895.4371337890625,0.0,2404.009521484375,0.9402263164520264,1.0,0.0,3.0,1.0,0.0
17674200,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8504359126091003,0.3724031448364258,0.337016761302948,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9195410013198853,0.4692260324954986,0.4454246759414673,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8135729432106018,0.3234113752841949,0.2276906669139862,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8270785212516785,0.3407500684261322,0.3248583078384399,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.632719874382019,0.1500649899244308,0.6893879175186157,285.0349426269531,284.95001220703125,304.2958068847656,297.72039794921875,300.6447448730469,297.2783203125,285.0326538085937,1.0,0.4755296111106872,1.0,1.0,0.8006272912025452,1.0,-2.430004835128784,1.1621791124343872,1.2678256034851074,0.4363530576229095,1.0,1.0,0.0,119.82942199707033,106.0,66471.53125,0.0,1311.131591796875,1.0,279.1435546875,283.30865478515625,300.705810546875,304.97296142578125,293.1499938964844,293.1499938964844,278.8500061035156,32776.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926042675971985,1.0,0.0,0.0,3.816658973693848,3.816684007644653,9.719859690449084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.4091796875,0.0,1701.3929443359375,1895.4371337890625,0.0,2404.009521484375,0.9402263164520264,1.0,0.0,3.0,1.0,0.0
17674260,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8607949018478394,0.3721553981304168,0.3368662297725677,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.934442937374115,0.4709866344928741,0.4471181333065033,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.825053870677948,0.3257280588150024,0.2292793244123459,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8377430438995361,0.3420125246047973,0.3260175883769989,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6407182812690735,0.1505420058965683,0.69083172082901,284.89520263671875,284.95001220703125,304.33514404296875,297.7629699707031,300.6598205566406,297.2725830078125,284.89862060546875,1.0,0.4717409908771515,1.0,1.0,0.8026207685470581,1.0,-2.436899423599243,1.1651822328567505,1.271717190742493,0.4372997879981994,0.8972418308258057,0.8972418308258057,0.0,113.63065338134766,94.0,67438.8828125,0.0,1293.764892578125,1.0,278.8570861816406,283.1606750488281,300.7796325683594,305.1863098144531,293.1499938964844,293.1499938964844,279.1499938964844,38147.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996287941932678,1.0,0.0,0.0,3.742645740509033,3.742671251296997,9.346537694909784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.794921875,0.0,1655.1798095703125,1895.4371337890625,0.0,2468.03173828125,0.9275516271591188,1.0,0.0,3.0,1.0,0.0
17674320,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8607949018478394,0.3721553981304168,0.3368662297725677,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.934442937374115,0.4709866344928741,0.4471181333065033,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.825053870677948,0.3257280588150024,0.2292793244123459,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8377430438995361,0.3420125246047973,0.3260175883769989,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6407182812690735,0.1505420058965683,0.69083172082901,284.89520263671875,284.95001220703125,304.33514404296875,297.7629699707031,300.6598205566406,297.2725830078125,284.89862060546875,1.0,0.4717409908771515,1.0,1.0,0.8026207685470581,1.0,-2.436899423599243,1.1651822328567505,1.271717190742493,0.4372997879981994,0.8972418308258057,0.8972418308258057,0.0,113.63065338134766,94.0,67438.8828125,0.0,1293.764892578125,1.0,278.8570861816406,283.1606750488281,300.7796325683594,305.1863098144531,293.1499938964844,293.1499938964844,279.1499938964844,38147.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996287941932678,1.0,0.0,0.0,3.742645740509033,3.742671251296997,9.346537694909784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.794921875,0.0,1655.1798095703125,1895.4371337890625,0.0,2468.03173828125,0.9275516271591188,1.0,0.0,3.0,1.0,0.0
17674380,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8777154088020325,0.3731099963188171,0.3370402753353119,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9563141465187072,0.4737021625041961,0.4490036070346832,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8420060276985168,0.328877180814743,0.2310145944356918,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8543283343315125,0.3439739048480987,0.3272686302661896,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6533468961715698,0.1513432413339615,0.692160427570343,285.0414428710937,284.95001220703125,304.3744201660156,297.8058166503906,300.6810302734375,297.2782287597656,285.040771484375,1.0,0.4662941992282867,1.0,1.0,0.804614245891571,1.0,-2.444550037384033,1.1685863733291626,1.2759636640548706,0.4383247792720794,1.0,1.0,0.0,104.93285369873048,82.0,67145.109375,0.0,1266.797607421875,1.0,279.1435241699219,283.30743408203125,300.7895812988281,305.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929218411445618,1.0,0.0,0.0,3.854569435119629,3.854595184326172,9.91391175375611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.068359375,0.0,1752.9381103515625,1895.4371337890625,0.0,2406.8955078125,0.9493528008461,1.0,0.0,3.0,1.0,0.0
17674440,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8777154088020325,0.3731099963188171,0.3370402753353119,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9563141465187072,0.4737021625041961,0.4490036070346832,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8420060276985168,0.328877180814743,0.2310145944356918,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8543283343315125,0.3439739048480987,0.3272686302661896,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6533468961715698,0.1513432413339615,0.692160427570343,285.0414428710937,284.95001220703125,304.3744201660156,297.8058166503906,300.6810302734375,297.2782287597656,285.040771484375,1.0,0.4662941992282867,1.0,1.0,0.804614245891571,1.0,-2.444550037384033,1.1685863733291626,1.2759636640548706,0.4383247792720794,1.0,1.0,0.0,104.93285369873048,82.0,67145.109375,0.0,1266.797607421875,1.0,279.1435241699219,283.30743408203125,300.7895812988281,305.1022033691406,293.1499938964844,293.1499938964844,278.8500061035156,33474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929218411445618,1.0,0.0,0.0,3.854569435119629,3.854595184326172,9.91391175375611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.068359375,0.0,1752.9381103515625,1895.4371337890625,0.0,2406.8955078125,0.9493528008461,1.0,0.0,3.0,1.0,0.0
17674500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8886663317680359,0.3732116520404815,0.337210476398468,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9689005613327026,0.4747684001922607,0.4500404000282287,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8528184294700623,0.3302283883094787,0.2319444715976715,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8650875091552734,0.3447670042514801,0.327985018491745,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6616618633270264,0.1516902297735214,0.6931058168411255,284.8941955566406,284.95001220703125,304.39404296875,297.8272399902344,300.6898803710937,297.27789306640625,284.8844909667969,1.0,0.4632330536842346,1.0,1.0,0.8056109547615051,1.0,-2.4491162300109863,1.1706507205963137,1.2784655094146729,0.4390430450439453,0.9294807314872742,0.9294807314872742,0.0,100.0135269165039,82.0,68287.734375,0.0,1251.74853515625,1.0,278.8934936523437,283.1333312988281,300.8571472167969,305.3618469238281,293.1499938964844,293.1499938964844,278.8500061035156,35774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985070943832397,1.0,0.0,0.0,3.860364437103272,3.8603904247283936,9.943742043105883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.0830078125,0.0,1778.2578125,1895.4371337890625,0.0,2457.78369140625,0.9507690072059632,1.0,0.0,3.0,1.0,0.0
17674560,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8999107480049133,0.3730103969573974,0.3369097113609314,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9807145595550536,0.4755423963069916,0.4506473839282989,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8642200231552124,0.3313622176647186,0.232627123594284,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8764148950576782,0.3453242778778076,0.3283810317516327,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6704398989677429,0.1519164144992828,0.6933771371841431,284.89520263671875,284.95001220703125,304.41363525390625,297.8486328125,300.6966247558594,297.273681640625,284.89947509765625,1.0,0.4598778188228607,1.0,1.0,0.8065900802612305,1.0,-2.45110821723938,1.1714303493499756,1.2796778678894043,0.4392443299293518,0.9082803726196288,0.9082803726196288,0.0,95.16471862792967,70.0,68164.8828125,0.0,1233.875,1.0,278.8560791015625,283.1514587402344,300.86492919921875,305.32012939453125,293.1499938964844,293.1499938964844,278.54998779296875,38146.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996672987937927,1.0,0.0,0.0,3.789355516433716,3.789381265640259,9.581290214555338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.046875,0.0,1710.4761962890625,1895.4371337890625,0.0,2468.38330078125,0.9379634857177734,1.0,0.0,3.0,1.0,0.0
17674620,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9261916279792786,0.3728635311126709,0.3363138735294342,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4773495197296142,0.4481443166732788,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8894975781440735,0.3337824940681457,0.2339820116758346,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901186466217041,0.346488356590271,0.3290667831897735,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6896502375602722,0.1523528546094894,0.6935755610466003,284.8979187011719,284.95001220703125,304.45263671875,297.89117431640625,300.7110595703125,297.26837158203125,284.89892578125,1.0,0.4523053169250488,1.0,1.0,0.8085482716560364,1.0,-2.4471659660339355,1.1689563989639282,1.2782094478607178,0.438377171754837,0.8478708267211914,0.8478708267211914,0.0,85.8453140258789,58.0,68345.796875,0.0,1191.75048828125,1.0,278.5576171875,283.1408996582031,300.89093017578125,305.37042236328125,293.1499938964844,293.1499938964844,278.8500061035156,40351.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018280863761902,1.0,0.0,0.0,3.566025972366333,3.5660500526428223,8.485204716635053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9208984375,0.0,1473.5413818359375,1895.4371337890625,0.0,2488.15087890625,0.8912508487701416,1.0,0.0,3.0,1.0,0.0
17674680,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9261916279792786,0.3728635311126709,0.3363138735294342,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.4773495197296142,0.4481443166732788,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8894975781440735,0.3337824940681457,0.2339820116758346,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901186466217041,0.346488356590271,0.3290667831897735,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6896502375602722,0.1523528546094894,0.6935755610466003,284.8979187011719,284.95001220703125,304.45263671875,297.89117431640625,300.7110595703125,297.26837158203125,284.89892578125,1.0,0.4523053169250488,1.0,1.0,0.8085482716560364,1.0,-2.4471659660339355,1.1689563989639282,1.2782094478607178,0.438377171754837,0.8478708267211914,0.8478708267211914,0.0,85.8453140258789,58.0,68345.796875,0.0,1191.75048828125,1.0,278.5576171875,283.1408996582031,300.89093017578125,305.37042236328125,293.1499938964844,293.1499938964844,278.8500061035156,40351.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018280863761902,1.0,0.0,0.0,3.566025972366333,3.5660500526428223,8.485204716635053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.9208984375,0.0,1473.5413818359375,1895.4371337890625,0.0,2488.15087890625,0.8912508487701416,1.0,0.0,3.0,1.0,0.0
17674740,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.952415645122528,0.373879998922348,0.3367907404899597,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.4839583039283752,0.4170840978622436,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.915063202381134,0.3370594084262848,0.2359466701745987,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9271419048309326,0.3484350442886352,0.3304718136787414,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7081069946289062,0.1531594544649124,0.6954457759857178,284.97906494140625,284.95001220703125,304.4914245605469,297.93310546875,300.7415771484375,297.296630859375,284.97637939453125,1.0,0.4425676763057709,1.0,1.0,0.8105065226554871,1.0,-2.419665098190308,1.1547797918319702,1.264885187149048,0.4323369860649109,0.9175116419792176,0.9175116419792176,0.0,77.95208740234375,61.0,67254.765625,0.0,1125.9586181640625,1.0,278.8418273925781,283.238037109375,300.9032897949219,305.2459411621094,293.1499938964844,293.1499938964844,278.54998779296875,34502.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925261855125427,1.0,0.0,0.0,3.657541513442993,3.6575653553009033,8.926307373258169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3623046875,0.0,1530.3470458984375,1895.4371337890625,0.0,2403.300048828125,0.9056442975997924,1.0,0.0,3.0,1.0,0.0
17674800,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.952415645122528,0.373879998922348,0.3367907404899597,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.4839583039283752,0.4170840978622436,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.915063202381134,0.3370594084262848,0.2359466701745987,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9271419048309326,0.3484350442886352,0.3304718136787414,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7081069946289062,0.1531594544649124,0.6954457759857178,284.97906494140625,284.95001220703125,304.4914245605469,297.93310546875,300.7415771484375,297.296630859375,284.97637939453125,1.0,0.4425676763057709,1.0,1.0,0.8105065226554871,1.0,-2.419665098190308,1.1547797918319702,1.264885187149048,0.4323369860649109,0.9175116419792176,0.9175116419792176,0.0,77.95208740234375,61.0,67254.765625,0.0,1125.9586181640625,1.0,278.8418273925781,283.238037109375,300.9032897949219,305.2459411621094,293.1499938964844,293.1499938964844,278.54998779296875,34502.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925261855125427,1.0,0.0,0.0,3.657541513442993,3.6575653553009033,8.926307373258169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.3623046875,0.0,1530.3470458984375,1895.4371337890625,0.0,2403.300048828125,0.9056442975997924,1.0,0.0,3.0,1.0,0.0
17674860,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9690020680427552,0.3738582134246826,0.3367947340011596,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.4931068420410156,0.3968322277069092,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9356181025505066,0.3396754264831543,0.2377350330352783,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9463971853256226,0.3497698009014129,0.3316961824893951,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7205772995948792,0.1537874788045883,0.6976627111434937,284.91259765625,284.95001220703125,304.5298767089844,297.97418212890625,300.781005859375,297.3408508300781,284.9145202636719,1.0,0.4368076920509338,1.0,1.0,0.8119200468063354,1.0,-2.401610374450684,1.1454455852508545,1.256164789199829,0.4283762276172638,0.8383975028991699,0.8383975028991699,0.0,73.08756256103516,79.0,67080.5390625,0.0,1085.755126953125,1.0,278.5580444335937,283.17547607421875,300.9681701660156,305.36376953125,293.1499938964844,293.1499938964844,278.8500061035156,39509.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947403192520142,1.0,0.0,0.0,3.4732506275177,3.473273754119873,8.049437951740401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2373046875,0.0,1370.260009765625,1895.4371337890625,0.0,2423.43798828125,0.8698754906654358,1.0,0.0,3.0,1.0,0.0
17674920,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9690020680427552,0.3738582134246826,0.3367947340011596,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.4931068420410156,0.3968322277069092,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9356181025505066,0.3396754264831543,0.2377350330352783,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9463971853256226,0.3497698009014129,0.3316961824893951,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7205772995948792,0.1537874788045883,0.6976627111434937,284.91259765625,284.95001220703125,304.5298767089844,297.97418212890625,300.781005859375,297.3408508300781,284.9145202636719,1.0,0.4368076920509338,1.0,1.0,0.8119200468063354,1.0,-2.401610374450684,1.1454455852508545,1.256164789199829,0.4283762276172638,0.8383975028991699,0.8383975028991699,0.0,73.08756256103516,79.0,67080.5390625,0.0,1085.755126953125,1.0,278.5580444335937,283.17547607421875,300.9681701660156,305.36376953125,293.1499938964844,293.1499938964844,278.8500061035156,39509.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947403192520142,1.0,0.0,0.0,3.4732506275177,3.473273754119873,8.049437951740401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2373046875,0.0,1370.260009765625,1895.4371337890625,0.0,2423.43798828125,0.8698754906654358,1.0,0.0,3.0,1.0,0.0
17674980,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9685391783714294,0.3749099671840668,0.3375231921672821,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.5017874240875244,0.3982696235179901,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.937712550163269,0.3430936336517334,0.2399833798408508,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.946959376335144,0.3517773747444153,0.333426833152771,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7210941314697266,0.1548056453466415,0.7017888426780701,285.0160522460937,284.95001220703125,304.5679626464844,298.0140991210937,300.8227844238281,297.3858947753906,285.0140686035156,1.0,0.4396039843559265,1.0,1.0,0.8133335709571838,1.0,-2.41391396522522,1.1513586044311523,1.262555480003357,0.4303500950336456,0.938007950782776,0.938007950782776,0.0,73.69542694091797,97.0,67143.84375,0.0,1101.974365234375,1.0,278.8419189453125,283.2742614746094,300.9895324707031,305.2983703613281,293.1499938964844,293.1499938964844,278.54998779296875,32719.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863636016845703,1.0,0.0,0.0,3.6222140789031982,3.622237205505371,8.75470504979603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.05078125,0.0,1478.115234375,1895.4371337890625,0.0,2347.459228515625,0.8963715434074402,1.0,0.0,3.0,1.0,0.0
17675040,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9685391783714294,0.3749099671840668,0.3375231921672821,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.5017874240875244,0.3982696235179901,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.937712550163269,0.3430936336517334,0.2399833798408508,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.946959376335144,0.3517773747444153,0.333426833152771,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7210941314697266,0.1548056453466415,0.7017888426780701,285.0160522460937,284.95001220703125,304.5679626464844,298.0140991210937,300.8227844238281,297.3858947753906,285.0140686035156,1.0,0.4396039843559265,1.0,1.0,0.8133335709571838,1.0,-2.41391396522522,1.1513586044311523,1.262555480003357,0.4303500950336456,0.938007950782776,0.938007950782776,0.0,73.69542694091797,97.0,67143.84375,0.0,1101.974365234375,1.0,278.8419189453125,283.2742614746094,300.9895324707031,305.2983703613281,293.1499938964844,293.1499938964844,278.54998779296875,32719.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863636016845703,1.0,0.0,0.0,3.6222140789031982,3.622237205505371,8.75470504979603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.05078125,0.0,1478.115234375,1895.4371337890625,0.0,2347.459228515625,0.8963715434074402,1.0,0.0,3.0,1.0,0.0
17675100,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9625771045684814,0.3749796748161316,0.3379054069519043,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.5044270157814026,0.406110942363739,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9324173927307128,0.3445069193840027,0.2411523461341858,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9410094618797302,0.3525208830833435,0.3343637585639953,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7174673080444336,0.1552143841981887,0.7043120265007019,284.8915710449219,284.95001220703125,304.5868225097656,298.0335388183594,300.83551025390625,297.39190673828125,284.88751220703125,1.0,0.4434556066989898,1.0,1.0,0.8140403628349304,1.0,-2.429343938827514,1.1589534282684326,1.2703903913497925,0.4332393109798431,0.857941210269928,0.857941210269928,0.0,75.77145385742188,97.0,68284.40625,0.0,1127.9517822265625,1.0,278.5982360839844,283.13018798828125,301.0604248046875,305.5647888183594,293.1499938964844,293.1499938964844,278.54998779296875,36723.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919178009033203,1.0,0.0,0.0,3.6045126914978014,3.604536294937134,8.669347266732075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.955078125,0.0,1488.490478515625,1895.4371337890625,0.0,2397.7734375,0.8934808969497681,1.0,0.0,3.0,1.0,0.0
17675160,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9525735974311828,0.3749296367168426,0.3379414081573486,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.5057878494262695,0.4183185696601867,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9231943488121032,0.3458274900913238,0.2421401143074035,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9310653805732728,0.3531413376331329,0.3350625038146972,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7111874222755432,0.1555297225713729,0.7063385844230652,284.9385070800781,284.95001220703125,304.6055603027344,298.0526123046875,300.8427124023437,297.386962890625,284.94256591796875,1.0,0.4485941231250763,1.0,1.0,0.8149093985557556,1.0,-2.448503017425537,1.1683863401412964,1.2801165580749512,0.4368407428264618,0.875674843788147,0.875674843788147,0.0,78.9503402709961,115.0,68644.5703125,0.0,1163.1431884765625,1.0,278.5580444335937,283.17681884765625,301.0699157714844,305.5426330566406,293.1499938964844,293.1499938964844,278.8500061035156,37077.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933719754219055,1.0,0.0,0.0,3.551542520523072,3.5515658855438232,8.416418495471589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.607421875,0.0,1434.2086181640625,1895.4371337890625,0.0,2410.988037109375,0.8850283622741699,1.0,0.0,3.0,1.0,0.0
17675220,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9274581670761108,0.3759858310222626,0.3389053642749786,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5060825347900391,0.4500241875648498,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9019005298614502,0.3493119776248932,0.2446264326572418,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9074529409408568,0.3551296889781952,0.337034523487091,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6948701739311218,0.1564119756221771,0.7113776206970215,285.0721740722656,284.95001220703125,304.64263916015625,298.08935546875,300.8522033691406,297.3663330078125,285.0719299316406,1.0,0.4620614051818847,1.0,1.0,0.8166475296020508,1.0,-2.499138116836548,1.1934224367141724,1.305715799331665,0.4464900493621826,1.0,1.0,0.0,87.62345886230469,118.0,69657.0390625,0.0,1259.7979736328125,1.0,278.8424987792969,283.2900390625,301.08935546875,305.54913330078125,293.1499938964844,293.1499938964844,278.54998779296875,31596.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901440262794495,1.0,0.0,0.0,3.744205951690674,3.744230031967163,9.35433149606979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.078125,0.0,1606.728759765625,1895.4371337890625,0.0,2381.67724609375,0.9230595231056212,1.0,0.0,3.0,1.0,0.0
17675280,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9274581670761108,0.3759858310222626,0.3389053642749786,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9990000128746032,0.5060825347900391,0.4500241875648498,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9019005298614502,0.3493119776248932,0.2446264326572418,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9074529409408568,0.3551296889781952,0.337034523487091,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.6948701739311218,0.1564119756221771,0.7113776206970215,285.0721740722656,284.95001220703125,304.64263916015625,298.08935546875,300.8522033691406,297.3663330078125,285.0719299316406,1.0,0.4620614051818847,1.0,1.0,0.8166475296020508,1.0,-2.499138116836548,1.1934224367141724,1.305715799331665,0.4464900493621826,1.0,1.0,0.0,87.62345886230469,118.0,69657.0390625,0.0,1259.7979736328125,1.0,278.8424987792969,283.2900390625,301.08935546875,305.54913330078125,293.1499938964844,293.1499938964844,278.54998779296875,31596.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901440262794495,1.0,0.0,0.0,3.744205951690674,3.744230031967163,9.35433149606979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.078125,0.0,1606.728759765625,1895.4371337890625,0.0,2381.67724609375,0.9230595231056212,1.0,0.0,3.0,1.0,0.0
17675340,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.907155215740204,0.3757713735103607,0.3393352031707763,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.5025042295455933,0.4765286445617676,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8864222168922424,0.3518966734409332,0.2468306273221969,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8904939293861389,0.3563124537467956,0.3386887311935425,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6816015839576721,0.1567847579717636,0.7151347398757935,284.92822265625,284.95001220703125,304.6791076660156,298.1241149902344,300.8447570800781,297.3153076171875,284.9314270019531,1.0,0.4729791283607483,1.0,1.0,0.818385660648346,1.0,-2.54062557220459,1.2138153314590454,1.3268102407455444,0.4546157717704773,0.9306998252868652,0.9306998252868652,0.0,95.56490325927734,121.0,71757.34375,0.0,1345.3646240234375,1.0,278.55633544921875,283.11749267578125,301.15972900390625,305.8424377441406,293.1499938964844,293.1499938964844,278.25,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007534742355347,1.0,0.0,0.0,3.758758306503296,3.7587833404541016,9.42718656915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.880859375,0.0,1656.3580322265625,1895.4371337890625,0.0,2478.315673828125,0.9295995235443116,1.0,0.0,3.0,1.0,0.0
17675400,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.907155215740204,0.3757713735103607,0.3393352031707763,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.5025042295455933,0.4765286445617676,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8864222168922424,0.3518966734409332,0.2468306273221969,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8904939293861389,0.3563124537467956,0.3386887311935425,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6816015839576721,0.1567847579717636,0.7151347398757935,284.92822265625,284.95001220703125,304.6791076660156,298.1241149902344,300.8447570800781,297.3153076171875,284.9314270019531,1.0,0.4729791283607483,1.0,1.0,0.818385660648346,1.0,-2.54062557220459,1.2138153314590454,1.3268102407455444,0.4546157717704773,0.9306998252868652,0.9306998252868652,0.0,95.56490325927734,121.0,71757.34375,0.0,1345.3646240234375,1.0,278.55633544921875,283.11749267578125,301.15972900390625,305.8424377441406,293.1499938964844,293.1499938964844,278.25,35843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007534742355347,1.0,0.0,0.0,3.758758306503296,3.7587833404541016,9.42718656915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.880859375,0.0,1656.3580322265625,1895.4371337890625,0.0,2478.315673828125,0.9295995235443116,1.0,0.0,3.0,1.0,0.0
17675460,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8835657238960266,0.3751501142978668,0.339114636182785,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.978272557258606,0.4999288916587829,0.4745251536369324,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8661379814147949,0.3541268110275268,0.2486544698476791,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8688027858734131,0.3570177257061004,0.3397662341594696,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6642832159996033,0.1567326188087463,0.7170101404190063,284.89862060546875,284.95001220703125,304.7149353027344,298.15655517578125,300.8409729003906,297.2778625488281,284.9014892578125,1.0,0.4803535044193268,1.0,1.0,0.8215278387069702,1.0,-2.5437519550323486,1.214724063873291,1.3290278911590576,0.4547860026359558,0.8574783205986023,0.8574783205986023,0.0,105.62950134277344,124.0,72193.4375,0.0,1392.9244384765625,1.0,278.2575988769531,283.0751037597656,301.170654296875,305.9102783203125,293.1499938964844,293.1499938964844,278.54998779296875,39558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058790564537048,1.0,0.0,0.0,3.5813229084014893,3.5813469886779785,8.558157560401014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8046875,0.0,1484.2171630859375,1895.4371337890625,0.0,2525.296142578125,0.8938171863555908,1.0,0.0,3.0,1.0,0.0
