time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8835657238960266,0.3751501142978668,0.339114636182785,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.978272557258606,0.4999288916587829,0.4745251536369324,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8661379814147949,0.3541268110275268,0.2486544698476791,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8688027858734131,0.3570177257061004,0.3397662341594696,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6642832159996033,0.1567326188087463,0.7170101404190063,284.89862060546875,284.95001220703125,304.7149353027344,298.15655517578125,300.8409729003906,297.2778625488281,284.9014892578125,1.0,0.4803535044193268,1.0,1.0,0.8215278387069702,1.0,-2.5437519550323486,1.214724063873291,1.3290278911590576,0.4547860026359558,0.8574783205986023,0.8574783205986023,0.0,105.62950134277344,124.0,72193.4375,0.0,1392.9244384765625,1.0,278.2575988769531,283.0751037597656,301.170654296875,305.9102783203125,293.1499938964844,293.1499938964844,278.54998779296875,39558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058790564537048,1.0,0.0,0.0,3.5813229084014893,3.5813469886779785,8.558157560401014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.8046875,0.0,1484.2171630859375,1895.4371337890625,0.0,2525.296142578125,0.8938171863555908,1.0,0.0,3.0,1.0,0.0
17675580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.871558427810669,0.375889241695404,0.3397622108459472,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9655083417892456,0.5009532570838928,0.4750808179378509,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8567781448364258,0.3574760854244232,0.2509927749633789,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858015775680542,0.3586260676383972,0.3413245379924774,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6554694175720215,0.1571097373962402,0.7193295359611511,285.0081787109375,284.95001220703125,304.7499694824219,298.1864013671875,300.855712890625,297.2759094238281,285.00592041015625,1.0,0.4860265851020813,1.0,1.0,0.8246700167655945,1.0,-2.55265736579895,1.2185763120651243,1.3340810537338257,0.4558974504470825,0.9562549591064452,0.9562549591064452,0.0,112.12075805664062,127.0,72071.5625,0.0,1432.6451416015625,1.0,278.54278564453125,283.183837890625,301.17169189453125,305.81817626953125,293.1499938964844,293.1499938964844,278.25,33204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.7133615016937256,3.713385820388794,9.200846307066968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.16015625,0.0,1583.5328369140625,1895.4371337890625,0.0,2467.27197265625,0.9172136783599854,1.0,0.0,3.0,1.0,0.0
17675640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.871558427810669,0.375889241695404,0.3397622108459472,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9655083417892456,0.5009532570838928,0.4750808179378509,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8567781448364258,0.3574760854244232,0.2509927749633789,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.858015775680542,0.3586260676383972,0.3413245379924774,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6554694175720215,0.1571097373962402,0.7193295359611511,285.0081787109375,284.95001220703125,304.7499694824219,298.1864013671875,300.855712890625,297.2759094238281,285.00592041015625,1.0,0.4860265851020813,1.0,1.0,0.8246700167655945,1.0,-2.55265736579895,1.2185763120651243,1.3340810537338257,0.4558974504470825,0.9562549591064452,0.9562549591064452,0.0,112.12075805664062,127.0,72071.5625,0.0,1432.6451416015625,1.0,278.54278564453125,283.183837890625,301.17169189453125,305.81817626953125,293.1499938964844,293.1499938964844,278.25,33204.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.7133615016937256,3.713385820388794,9.200846307066968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.16015625,0.0,1583.5328369140625,1895.4371337890625,0.0,2467.27197265625,0.9172136783599854,1.0,0.0,3.0,1.0,0.0
17675700,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8671107888221741,0.3757754266262054,0.3400269746780395,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9607082009315492,0.501412570476532,0.47577765583992,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8536059856414795,0.3588447570800781,0.2521646022796631,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8541734218597412,0.3591617047786712,0.342109203338623,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6523374915122986,0.1572118252515792,0.7206170558929443,284.8736267089844,284.95001220703125,304.7672119140625,298.2002868652344,300.861572265625,297.2724914550781,284.86944580078125,1.0,0.4885024130344391,1.0,1.0,0.826241135597229,1.0,-2.557713270187378,1.2207982540130615,1.3369150161743164,0.4566332399845123,0.8649821877479553,0.8649821877479553,0.0,114.77455139160156,127.0,72948.2265625,0.0,1450.8140869140625,1.0,278.2963256835937,283.0341491699219,301.2279052734375,306.0627136230469,293.1499938964844,293.1499938964844,278.25,37417.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047180771827698,1.0,0.0,0.0,3.68300199508667,3.683026552200317,9.051013307725952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.23828125,0.0,1580.89892578125,1895.4371337890625,0.0,2514.6396484375,0.9113933444023132,1.0,0.0,3.0,1.0,0.0
17675760,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8624423146247864,0.3755369186401367,0.3398904502391815,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9556725025177002,0.5018349885940552,0.4762244820594787,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8502808213233948,0.3601241409778595,0.2531163096427917,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.850204586982727,0.359569787979126,0.3426037132740021,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6491159200668335,0.1572461277246475,0.7212947010993958,284.9153747558594,284.95001220703125,304.78424072265625,298.2134094238281,300.8668518066406,297.2677001953125,284.9183349609375,1.0,0.4906938374042511,1.0,1.0,0.8273513317108154,1.0,-2.560638427734375,1.222042202949524,1.338596224784851,0.4570112824440002,0.8726047873497009,0.8726047873497009,0.0,117.41793060302734,130.0,72811.078125,0.0,1466.1932373046875,1.0,278.2574462890625,283.08172607421875,301.2259521484375,305.99969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38224.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053905963897705,1.0,0.0,0.0,3.606466770172119,3.606490850448608,8.678749736645841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.4375,0.0,1501.7213134765625,1895.4371337890625,0.0,2520.811767578125,0.897914469242096,1.0,0.0,3.0,1.0,0.0
17675820,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8564682006835938,0.3762086927890777,0.3403908014297485,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9491204023361206,0.5038608312606812,0.4779942333698272,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8466493487358093,0.3635721504688263,0.2554712891578674,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8452118039131165,0.3611409068107605,0.344050258398056,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6449757814407349,0.1576903909444809,0.723530113697052,285.01922607421875,284.95001220703125,304.8175964355469,298.2372131347656,300.8847961425781,297.2723083496094,285.0164794921875,1.0,0.494782418012619,1.0,1.0,0.8295717239379883,1.0,-2.5706117153167725,1.226622462272644,1.343989372253418,0.458543062210083,0.977202832698822,0.977202832698822,0.0,121.49021911621094,133.0,72749.7265625,0.0,1497.2449951171875,1.0,278.54302978515625,283.1827087402344,301.2262878417969,305.9188537597656,293.1499938964844,293.1499938964844,278.25,32760.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000932335853577,1.0,0.0,0.0,3.750147819519043,3.7501721382141113,9.384044119542524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.4482421875,0.0,1622.5616455078125,1895.4371337890625,0.0,2472.27734375,0.9252249002456664,1.0,0.0,3.0,1.0,0.0
17675880,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8564682006835938,0.3762086927890777,0.3403908014297485,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9491204023361206,0.5038608312606812,0.4779942333698272,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8466493487358093,0.3635721504688263,0.2554712891578674,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8452118039131165,0.3611409068107605,0.344050258398056,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6449757814407349,0.1576903909444809,0.723530113697052,285.01922607421875,284.95001220703125,304.8175964355469,298.2372131347656,300.8847961425781,297.2723083496094,285.0164794921875,1.0,0.494782418012619,1.0,1.0,0.8295717239379883,1.0,-2.5706117153167725,1.226622462272644,1.343989372253418,0.458543062210083,0.977202832698822,0.977202832698822,0.0,121.49021911621094,133.0,72749.7265625,0.0,1497.2449951171875,1.0,278.54302978515625,283.1827087402344,301.2262878417969,305.9188537597656,293.1499938964844,293.1499938964844,278.25,32760.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000932335853577,1.0,0.0,0.0,3.750147819519043,3.7501721382141113,9.384044119542524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.4482421875,0.0,1622.5616455078125,1895.4371337890625,0.0,2472.27734375,0.9252249002456664,1.0,0.0,3.0,1.0,0.0
17675940,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8505473136901855,0.3757539987564087,0.3403951823711395,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9426091909408568,0.504968523979187,0.479438841342926,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8431110978126526,0.3662292063236236,0.2575798630714416,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8403935432434082,0.3619798123836517,0.3451992571353912,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6410561800003052,0.157833531498909,0.7253571152687073,284.9087219238281,284.95001220703125,304.8500061035156,298.2575378417969,300.8958740234375,297.26513671875,284.9116516113281,1.0,0.4984856843948364,1.0,1.0,0.8317921161651611,1.0,-2.5784661769866943,1.2301298379898071,1.3483364582061768,0.4597482979297638,0.882564902305603,0.882564902305603,0.0,125.46625518798828,136.0,73543.8515625,0.0,1525.232421875,1.0,278.2569885253906,283.06280517578125,301.2728576660156,306.09881591796875,293.1499938964844,293.1499938964844,278.54998779296875,38123.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806509256362915,1.0,0.0,0.0,3.65653133392334,3.656555652618408,8.921376775106182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.9130859375,0.0,1556.3663330078125,1895.4371337890625,0.0,2531.084716796875,0.9087366461753844,1.0,0.0,3.0,1.0,0.0
17676000,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8505473136901855,0.3757539987564087,0.3403951823711395,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9426091909408568,0.504968523979187,0.479438841342926,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8431110978126526,0.3662292063236236,0.2575798630714416,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8403935432434082,0.3619798123836517,0.3451992571353912,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6410561800003052,0.157833531498909,0.7253571152687073,284.9087219238281,284.95001220703125,304.8500061035156,298.2575378417969,300.8958740234375,297.26513671875,284.9116516113281,1.0,0.4984856843948364,1.0,1.0,0.8317921161651611,1.0,-2.5784661769866943,1.2301298379898071,1.3483364582061768,0.4597482979297638,0.882564902305603,0.882564902305603,0.0,125.46625518798828,136.0,73543.8515625,0.0,1525.232421875,1.0,278.2569885253906,283.06280517578125,301.2728576660156,306.09881591796875,293.1499938964844,293.1499938964844,278.54998779296875,38123.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806509256362915,1.0,0.0,0.0,3.65653133392334,3.656555652618408,8.921376775106182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.9130859375,0.0,1556.3663330078125,1895.4371337890625,0.0,2531.084716796875,0.9087366461753844,1.0,0.0,3.0,1.0,0.0
17676060,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8463392853736877,0.3763926029205322,0.3408086001873016,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9379605650901794,0.5070376992225647,0.4812311232089996,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8410961031913757,0.3697354793548584,0.2599357366561889,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8370131850242615,0.3634787201881408,0.3465279936790466,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6382275819778442,0.1582736521959304,0.7274121046066284,285.0202331542969,284.95001220703125,304.8815002441406,298.2745361328125,300.9130859375,297.2701721191406,285.0176086425781,1.0,0.5019624829292297,1.0,1.0,0.8341104388237,1.0,-2.5880045890808105,1.2344855070114136,1.3535192012786863,0.461191862821579,0.9907513856887816,0.9907513856887816,0.0,128.77084350585938,124.0,73400.1171875,0.0,1552.72314453125,1.0,278.5433654785156,283.17236328125,301.26470947265625,306.0034484863281,293.1499938964844,293.1499938964844,278.25,32866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014270663261414,1.0,0.0,0.0,3.792324542999268,3.792349576950073,9.596310519555118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3837890625,0.0,1672.994873046875,1895.4371337890625,0.0,2484.479736328125,0.9348461031913756,1.0,0.0,3.0,1.0,0.0
17676120,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8463392853736877,0.3763926029205322,0.3408086001873016,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9379605650901794,0.5070376992225647,0.4812311232089996,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8410961031913757,0.3697354793548584,0.2599357366561889,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8370131850242615,0.3634787201881408,0.3465279936790466,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6382275819778442,0.1582736521959304,0.7274121046066284,285.0202331542969,284.95001220703125,304.8815002441406,298.2745361328125,300.9130859375,297.2701721191406,285.0176086425781,1.0,0.5019624829292297,1.0,1.0,0.8341104388237,1.0,-2.5880045890808105,1.2344855070114136,1.3535192012786863,0.461191862821579,0.9907513856887816,0.9907513856887816,0.0,128.77084350585938,124.0,73400.1171875,0.0,1552.72314453125,1.0,278.5433654785156,283.17236328125,301.26470947265625,306.0034484863281,293.1499938964844,293.1499938964844,278.25,32866.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014270663261414,1.0,0.0,0.0,3.792324542999268,3.792349576950073,9.596310519555118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3837890625,0.0,1672.994873046875,1895.4371337890625,0.0,2484.479736328125,0.9348461031913756,1.0,0.0,3.0,1.0,0.0
17676180,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8498950004577637,0.3759295046329498,0.3405743241310119,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9437912106513976,0.5081229209899902,0.482428103685379,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.846813440322876,0.3724562227725982,0.2619094252586365,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8412951231002808,0.3642656505107879,0.347382515668869,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.641229510307312,0.158422589302063,0.7280814051628113,284.90185546875,284.95001220703125,304.9122314453125,298.2885131835937,300.9232482910156,297.26324462890625,284.9051818847656,1.0,0.5006041526794434,1.0,1.0,0.8364287614822388,1.0,-2.593371629714966,1.2367360591888428,1.356635570526123,0.4619294106960296,0.8889955282211304,0.8889955282211304,0.0,126.40147399902344,112.0,74137.359375,0.0,1549.57421875,1.0,278.2566223144531,283.0458679199219,301.3040466308594,306.1735534667969,293.1499938964844,293.1499938964844,278.54998779296875,38293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078545928001404,1.0,0.0,0.0,3.69805645942688,3.6980812549591056,9.125157021117048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.265625,0.0,1604.6832275390625,1895.4371337890625,0.0,2543.450439453125,0.9181126356124878,1.0,0.0,3.0,1.0,0.0
17676240,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8498950004577637,0.3759295046329498,0.3405743241310119,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9437912106513976,0.5081229209899902,0.482428103685379,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.846813440322876,0.3724562227725982,0.2619094252586365,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8412951231002808,0.3642656505107879,0.347382515668869,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.641229510307312,0.158422589302063,0.7280814051628113,284.90185546875,284.95001220703125,304.9122314453125,298.2885131835937,300.9232482910156,297.26324462890625,284.9051818847656,1.0,0.5006041526794434,1.0,1.0,0.8364287614822388,1.0,-2.593371629714966,1.2367360591888428,1.356635570526123,0.4619294106960296,0.8889955282211304,0.8889955282211304,0.0,126.40147399902344,112.0,74137.359375,0.0,1549.57421875,1.0,278.2566223144531,283.0458679199219,301.3040466308594,306.1735534667969,293.1499938964844,293.1499938964844,278.54998779296875,38293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078545928001404,1.0,0.0,0.0,3.69805645942688,3.6980812549591056,9.125157021117048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.265625,0.0,1604.6832275390625,1895.4371337890625,0.0,2543.450439453125,0.9181126356124878,1.0,0.0,3.0,1.0,0.0
17676300,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8542517423629761,0.3761975467205047,0.3404264748096466,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.949912965297699,0.5090735554695129,0.4829479157924652,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8522511720657349,0.3742036819458008,0.2628702223300934,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8458985090255737,0.3649420142173767,0.3477158546447754,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6445817947387695,0.1586221307516098,0.7280100584030151,285.031982421875,284.95001220703125,304.9272766113281,298.2944641113281,300.9309387207031,297.2649230957031,285.0361022949219,1.0,0.4988361895084381,1.0,1.0,0.8375878930091858,1.0,-2.595283269882202,1.237490177154541,1.3577929735183716,0.4620848298072815,0.9805670380592346,0.9805670380592346,0.0,123.56725311279295,112.0,73553.921875,0.0,1539.6483154296875,1.0,278.50341796875,283.1847839355469,301.2702941894531,305.9732666015625,293.1499938964844,293.1499938964844,278.54998779296875,33911.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031638264656067,1.0,0.0,0.0,3.7507474422454834,3.750771999359131,9.387045452058372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.9521484375,0.0,1632.1146240234375,1895.4371337890625,0.0,2500.386474609375,0.928149938583374,1.0,0.0,3.0,1.0,0.0
17676360,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.860919177532196,0.3766390681266784,0.3406546413898468,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9584751129150392,0.510208010673523,0.4838252663612366,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.859958291053772,0.376106321811676,0.2640578150749206,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8526616096496582,0.3657771050930023,0.3483110666275024,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6496148705482483,0.158925175666809,0.7284818291664124,285.0183410644531,284.95001220703125,304.9421081542969,298.2997131347656,300.9399108886719,297.2691345214844,285.0159912109375,1.0,0.4966691434383392,1.0,1.0,0.8387503623962402,1.0,-2.599318027496338,1.239303708076477,1.3600143194198608,0.4626826345920563,0.9979716539382936,0.9979716539382936,0.0,119.73736572265624,100.0,73845.21875,0.0,1528.179443359375,1.0,278.5433349609375,283.1622009277344,301.2892761230469,306.06121826171875,293.1499938964844,293.1499938964844,278.25,33100.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026514649391174,1.0,0.0,0.0,3.823490858078003,3.823516130447388,9.7546876531851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.318359375,0.0,1712.1611328125,1895.4371337890625,0.0,2495.691650390625,0.9421851634979248,1.0,0.0,3.0,1.0,0.0
17676420,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8764588236808777,0.3762833774089813,0.3402878642082214,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9765628576278688,0.5113240480422974,0.4848165512084961,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8779199123382568,0.3789961040019989,0.265971302986145,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686667680740356,0.3666125535964966,0.3489683270454407,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6616877317428589,0.1591841429471969,0.728468120098114,284.898193359375,284.95001220703125,304.9711608886719,298.3082275390625,300.9496765136719,297.2631530761719,284.9016418457031,1.0,0.4911750853061676,1.0,1.0,0.8410751819610596,1.0,-2.603146553039551,1.2407993078231812,1.36234712600708,0.4631149768829345,0.8930602073669434,0.8930602073669434,0.0,111.2193374633789,88.0,74527.46875,0.0,1495.586181640625,1.0,278.2564392089844,283.03448486328125,301.3227844238281,306.2206420898437,293.1499938964844,293.1499938964844,278.54998779296875,38446.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808845579624176,1.0,0.0,0.0,3.725958585739136,3.725983858108521,9.263377478418988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.6123046875,0.0,1638.0135498046875,1895.4371337890625,0.0,2552.566650390625,0.9244168996810912,1.0,0.0,3.0,1.0,0.0
17676480,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8764588236808777,0.3762833774089813,0.3402878642082214,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9765628576278688,0.5113240480422974,0.4848165512084961,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8779199123382568,0.3789961040019989,0.265971302986145,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8686667680740356,0.3666125535964966,0.3489683270454407,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6616877317428589,0.1591841429471969,0.728468120098114,284.898193359375,284.95001220703125,304.9711608886719,298.3082275390625,300.9496765136719,297.2631530761719,284.9016418457031,1.0,0.4911750853061676,1.0,1.0,0.8410751819610596,1.0,-2.603146553039551,1.2407993078231812,1.36234712600708,0.4631149768829345,0.8930602073669434,0.8930602073669434,0.0,111.2193374633789,88.0,74527.46875,0.0,1495.586181640625,1.0,278.2564392089844,283.03448486328125,301.3227844238281,306.2206420898437,293.1499938964844,293.1499938964844,278.54998779296875,38446.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808845579624176,1.0,0.0,0.0,3.725958585739136,3.725983858108521,9.263377478418988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.6123046875,0.0,1638.0135498046875,1895.4371337890625,0.0,2552.566650390625,0.9244168996810912,1.0,0.0,3.0,1.0,0.0
17676540,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8991148471832275,0.3770993947982788,0.3403270840644836,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9974461197853088,0.5134243369102478,0.4860829710960388,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9031165242195128,0.3828336596488952,0.2681412696838379,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8916664123535156,0.3681814074516296,0.3498063385486603,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6792752742767334,0.1598072350025177,0.7287362217903137,285.0197448730469,284.95001220703125,304.99932861328125,298.3142395019531,300.9659729003906,297.2699890136719,285.01739501953125,1.0,0.484747439622879,1.0,1.0,0.8434000611305237,1.0,-2.608632326126098,1.243148684501648,1.365483641624451,0.4637910723686218,1.0,1.0,0.0,101.00376892089844,76.0,74170.8984375,0.0,1457.5750732421875,1.0,278.5437927246094,283.15625,301.3034362792969,306.0993347167969,293.1499938964844,293.1499938964844,278.25,33282.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035751581192017,1.0,0.0,0.0,3.8454318046569824,3.8454573154449454,9.866963637250592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.7294921875,0.0,1740.236328125,1895.4371337890625,0.0,2504.156982421875,0.9471063017845154,1.0,0.0,3.0,1.0,0.0
17676600,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8991148471832275,0.3770993947982788,0.3403270840644836,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9974461197853088,0.5134243369102478,0.4860829710960388,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9031165242195128,0.3828336596488952,0.2681412696838379,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8916664123535156,0.3681814074516296,0.3498063385486603,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6792752742767334,0.1598072350025177,0.7287362217903137,285.0197448730469,284.95001220703125,304.99932861328125,298.3142395019531,300.9659729003906,297.2699890136719,285.01739501953125,1.0,0.484747439622879,1.0,1.0,0.8434000611305237,1.0,-2.608632326126098,1.243148684501648,1.365483641624451,0.4637910723686218,1.0,1.0,0.0,101.00376892089844,76.0,74170.8984375,0.0,1457.5750732421875,1.0,278.5437927246094,283.15625,301.3034362792969,306.0993347167969,293.1499938964844,293.1499938964844,278.25,33282.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035751581192017,1.0,0.0,0.0,3.8454318046569824,3.8454573154449454,9.866963637250592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.7294921875,0.0,1740.236328125,1895.4371337890625,0.0,2504.156982421875,0.9471063017845154,1.0,0.0,3.0,1.0,0.0
17676660,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9174513816833496,0.3766723275184631,0.3400277495384216,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5165274143218994,0.4643209278583526,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9250620007514954,0.3857479691505432,0.2701675295829773,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9100914597511292,0.3689358830451965,0.3505102694034576,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6932842135429382,0.1600755304098129,0.7292795777320862,284.8774719238281,284.95001220703125,305.0265808105469,298.31787109375,300.9772644042969,297.27197265625,284.8810729980469,1.0,0.4762812852859497,1.0,1.0,0.8457193374633789,1.0,-2.586110115051269,1.2314493656158447,1.3546608686447144,0.4591958820819855,0.8783351182937622,0.8783351182937622,0.0,93.4906234741211,64.0,74147.34375,0.0,1394.606201171875,1.0,278.2561340332031,283.0179138183594,301.3291320800781,306.2211303710937,293.1499938964844,293.1499938964844,278.54998779296875,39569.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092506527900696,1.0,0.0,0.0,3.718756914138794,3.718782424926758,9.22760307275894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.962890625,0.0,1638.2315673828125,1895.4371337890625,0.0,2556.29443359375,0.9233826398849488,1.0,0.0,3.0,1.0,0.0
17676720,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9174513816833496,0.3766723275184631,0.3400277495384216,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5165274143218994,0.4643209278583526,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9250620007514954,0.3857479691505432,0.2701675295829773,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9100914597511292,0.3689358830451965,0.3505102694034576,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6932842135429382,0.1600755304098129,0.7292795777320862,284.8774719238281,284.95001220703125,305.0265808105469,298.31787109375,300.9772644042969,297.27197265625,284.8810729980469,1.0,0.4762812852859497,1.0,1.0,0.8457193374633789,1.0,-2.586110115051269,1.2314493656158447,1.3546608686447144,0.4591958820819855,0.8783351182937622,0.8783351182937622,0.0,93.4906234741211,64.0,74147.34375,0.0,1394.606201171875,1.0,278.2561340332031,283.0179138183594,301.3291320800781,306.2211303710937,293.1499938964844,293.1499938964844,278.54998779296875,39569.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092506527900696,1.0,0.0,0.0,3.718756914138794,3.718782424926758,9.22760307275894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.962890625,0.0,1638.2315673828125,1895.4371337890625,0.0,2556.29443359375,0.9233826398849488,1.0,0.0,3.0,1.0,0.0
17676780,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9421046376228333,0.3772570192813873,0.3400050103664398,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.5247320532798767,0.4335432946681976,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9525312781333924,0.3894871473312378,0.2723762691020965,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9352529644966124,0.3702913820743561,0.3512958884239197,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.710452675819397,0.1606204658746719,0.729824423789978,284.9723205566406,284.95001220703125,305.0529479980469,298.3193359375,301.0070495605469,297.31103515625,284.96856689453125,1.0,0.465876817703247,1.0,1.0,0.8480386137962341,1.0,-2.553364992141724,1.2147060632705688,1.3386589288711548,0.4523236155509949,0.9517745971679688,0.9517745971679688,0.0,85.21305847167969,82.0,72715.5390625,0.0,1316.441162109375,1.0,278.5435791015625,283.1264343261719,301.29766845703125,306.0228881835937,293.1499938964844,293.1499938964844,278.25,34630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017489910125732,1.0,0.0,0.0,3.794623613357544,3.7946486473083496,9.60794864113268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.6923828125,0.0,1689.445068359375,1895.4371337890625,0.0,2487.426513671875,0.936318576335907,1.0,0.0,3.0,1.0,0.0
17676840,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9421046376228333,0.3772570192813873,0.3400050103664398,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.5247320532798767,0.4335432946681976,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9525312781333924,0.3894871473312378,0.2723762691020965,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9352529644966124,0.3702913820743561,0.3512958884239197,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.710452675819397,0.1606204658746719,0.729824423789978,284.9723205566406,284.95001220703125,305.0529479980469,298.3193359375,301.0070495605469,297.31103515625,284.96856689453125,1.0,0.465876817703247,1.0,1.0,0.8480386137962341,1.0,-2.553364992141724,1.2147060632705688,1.3386589288711548,0.4523236155509949,0.9517745971679688,0.9517745971679688,0.0,85.21305847167969,82.0,72715.5390625,0.0,1316.441162109375,1.0,278.5435791015625,283.1264343261719,301.29766845703125,306.0228881835937,293.1499938964844,293.1499938964844,278.25,34630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017489910125732,1.0,0.0,0.0,3.794623613357544,3.7946486473083496,9.60794864113268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.6923828125,0.0,1689.445068359375,1895.4371337890625,0.0,2487.426513671875,0.936318576335907,1.0,0.0,3.0,1.0,0.0
17676900,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9477033615112304,0.3771140277385711,0.3400680422782898,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.5293799638748169,0.4268507957458496,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.959325909614563,0.3910410404205322,0.2735568284988403,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.941381812095642,0.3707161843776703,0.3518044054508209,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7144725322723389,0.1608385741710662,0.7307852506637573,284.839599609375,284.95001220703125,305.0657653808594,298.3193054199219,301.0243530273437,297.3341369628906,284.83837890625,1.0,0.4646705985069275,1.0,1.0,0.8491982221603394,1.0,-2.548555374145508,1.2121597528457642,1.336395502090454,0.4509752094745636,0.8487115502357483,0.8487115502357483,0.0,83.53437042236328,82.0,73038.7421875,0.0,1303.12158203125,1.0,278.2950134277344,282.989990234375,301.3348388671875,306.2044677734375,293.1499938964844,293.1499938964844,278.25,39754.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054514527320862,1.0,0.0,0.0,3.716883420944214,3.716908693313599,9.218306900038442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.7236328125,0.0,1637.467529296875,1895.4371337890625,0.0,2521.370361328125,0.9202930927276612,1.0,0.0,3.0,1.0,0.0
17676960,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472758173942566,0.3769892156124115,0.3398749828338623,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5332828164100647,0.427125334739685,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9603850245475768,0.3926172852516174,0.2745985388755798,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9414921402931212,0.3711106479167938,0.3521390259265899,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7145976424217224,0.1610481441020965,0.731645941734314,284.90643310546875,284.95001220703125,305.0783386230469,298.3187866210937,301.0393371582031,297.3515625,284.9100036621094,1.0,0.4653807580471039,1.0,1.0,0.8498982191085815,1.0,-2.551328420639038,1.213441252708435,1.337887167930603,0.4513513743877411,0.8667196035385132,0.8667196035385132,0.0,83.6691665649414,100.0,72776.5,0.0,1307.186767578125,1.0,278.2571716308594,283.0593566894531,301.3186340332031,306.1007995605469,293.1499938964844,293.1499938964844,278.54998779296875,39360.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047621250152588,1.0,0.0,0.0,3.621094226837158,3.6211185455322266,8.749292419452104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.88671875,0.0,1526.1932373046875,1895.4371337890625,0.0,2515.043701171875,0.9023959636688232,1.0,0.0,3.0,1.0,0.0
17677020,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9377619624137878,0.3779414296150207,0.3405835926532745,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.5391103625297546,0.4395575821399688,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9540882706642152,0.3967748582363128,0.2774012088775635,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.932622492313385,0.3727509975433349,0.3535909652709961,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7089546918869019,0.161884069442749,0.7354314923286438,285.0319519042969,284.95001220703125,305.102783203125,298.3163452148437,301.0657043457031,297.3777160644531,285.0305480957031,1.0,0.4717666506767273,1.0,1.0,0.8512982130050659,1.0,-2.5767505168914795,1.225923776626587,1.3508267402648926,0.4561551511287689,0.9863275289535522,0.9863275289535522,0.0,87.23870086669922,118.0,72958.5546875,0.0,1355.0362548828125,1.0,278.5431213378906,283.1753234863281,301.3033447265625,306.00738525390625,293.1499938964844,293.1499938964844,278.25,32741.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989969253540039,1.0,0.0,0.0,3.766059398651123,3.7660839557647705,9.463844321544456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.8037109375,0.0,1641.0106201171875,1895.4371337890625,0.0,2462.2578125,0.9289059638977052,1.0,0.0,3.0,1.0,0.0
17677080,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9377619624137878,0.3779414296150207,0.3405835926532745,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.5391103625297546,0.4395575821399688,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9540882706642152,0.3967748582363128,0.2774012088775635,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.932622492313385,0.3727509975433349,0.3535909652709961,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7089546918869019,0.161884069442749,0.7354314923286438,285.0319519042969,284.95001220703125,305.102783203125,298.3163452148437,301.0657043457031,297.3777160644531,285.0305480957031,1.0,0.4717666506767273,1.0,1.0,0.8512982130050659,1.0,-2.5767505168914795,1.225923776626587,1.3508267402648926,0.4561551511287689,0.9863275289535522,0.9863275289535522,0.0,87.23870086669922,118.0,72958.5546875,0.0,1355.0362548828125,1.0,278.5431213378906,283.1753234863281,301.3033447265625,306.00738525390625,293.1499938964844,293.1499938964844,278.25,32741.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989969253540039,1.0,0.0,0.0,3.766059398651123,3.7660839557647705,9.463844321544456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.8037109375,0.0,1641.0106201171875,1895.4371337890625,0.0,2462.2578125,0.9289059638977052,1.0,0.0,3.0,1.0,0.0
17677140,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9166494607925416,0.3777227699756622,0.3409226536750793,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.5398380756378174,0.4666060209274292,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9362634420394896,0.4000394344329834,0.2800346612930298,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9126653671264648,0.3736434578895569,0.3549122512340545,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.695451557636261,0.162340834736824,0.7393257021903992,284.9322509765625,284.95001220703125,305.126220703125,298.31219482421875,301.068603515625,297.358154296875,284.93621826171875,1.0,0.4831690788269043,1.0,1.0,0.8526981472969055,1.0,-2.619068622589112,1.246799111366272,1.372269630432129,0.4645531475543976,0.9129698872566224,0.9129698872566224,0.0,94.96711730957033,121.0,74656.1640625,0.0,1444.609375,1.0,278.25665283203125,283.04962158203125,301.3363647460937,306.22381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071534633636475,1.0,0.0,0.0,3.721292734146118,3.7213175296783447,9.240191047865664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.1435546875,0.0,1620.4278564453125,1895.4371337890625,0.0,2537.00439453125,0.9223968386650084,1.0,0.0,3.0,1.0,0.0
17677200,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9166494607925416,0.3777227699756622,0.3409226536750793,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.5398380756378174,0.4666060209274292,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9362634420394896,0.4000394344329834,0.2800346612930298,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9126653671264648,0.3736434578895569,0.3549122512340545,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.695451557636261,0.162340834736824,0.7393257021903992,284.9322509765625,284.95001220703125,305.126220703125,298.31219482421875,301.068603515625,297.358154296875,284.93621826171875,1.0,0.4831690788269043,1.0,1.0,0.8526981472969055,1.0,-2.619068622589112,1.246799111366272,1.372269630432129,0.4645531475543976,0.9129698872566224,0.9129698872566224,0.0,94.96711730957033,121.0,74656.1640625,0.0,1444.609375,1.0,278.25665283203125,283.04962158203125,301.3363647460937,306.22381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36850.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071534633636475,1.0,0.0,0.0,3.721292734146118,3.7213175296783447,9.240191047865664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.1435546875,0.0,1620.4278564453125,1895.4371337890625,0.0,2537.00439453125,0.9223968386650084,1.0,0.0,3.0,1.0,0.0
17677260,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9006505608558655,0.3776679039001465,0.3410158157348633,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.5373687148094177,0.4899089634418487,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9218391180038452,0.4034259915351867,0.2825091183185577,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.897906482219696,0.3745208084583282,0.355931669473648,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6842772364616394,0.1626078784465789,0.7417398691177368,284.94775390625,284.95001220703125,305.1486511230469,298.3065185546875,301.06072998046875,297.3210754394531,284.9501342773437,1.0,0.4923978447914123,1.0,1.0,0.855578601360321,1.0,-2.6542863845825195,1.263847589492798,1.390438675880432,0.4716061055660248,0.9096167087554932,0.9096167087554932,0.0,101.93669891357422,124.0,75642.5390625,0.0,1523.653076171875,1.0,278.1523132324219,283.04168701171875,301.3212585449219,306.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36502.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104904294013977,1.0,0.0,0.0,3.696655988693237,3.6966805458068848,9.118247135120328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.6748046875,0.0,1589.5032958984375,1895.4371337890625,0.0,2567.710693359375,0.9165292978286744,1.0,0.0,3.0,1.0,0.0
17677320,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9006505608558655,0.3776679039001465,0.3410158157348633,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.5373687148094177,0.4899089634418487,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9218391180038452,0.4034259915351867,0.2825091183185577,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.897906482219696,0.3745208084583282,0.355931669473648,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6842772364616394,0.1626078784465789,0.7417398691177368,284.94775390625,284.95001220703125,305.1486511230469,298.3065185546875,301.06072998046875,297.3210754394531,284.9501342773437,1.0,0.4923978447914123,1.0,1.0,0.855578601360321,1.0,-2.6542863845825195,1.263847589492798,1.390438675880432,0.4716061055660248,0.9096167087554932,0.9096167087554932,0.0,101.93669891357422,124.0,75642.5390625,0.0,1523.653076171875,1.0,278.1523132324219,283.04168701171875,301.3212585449219,306.2638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36502.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104904294013977,1.0,0.0,0.0,3.696655988693237,3.6966805458068848,9.118247135120328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.6748046875,0.0,1589.5032958984375,1895.4371337890625,0.0,2567.710693359375,0.9165292978286744,1.0,0.0,3.0,1.0,0.0
