time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.888950526714325,0.3778514564037323,0.3413406610488891,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9988609552383424,0.5342736840248108,0.5069394707679749,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.911408543586731,0.4070235788822174,0.2851317524909973,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8869500160217285,0.3755711913108825,0.3570917248725891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6755529642105103,0.1628720760345459,0.7438870668411255,284.9701843261719,284.95001220703125,305.1700439453125,298.2994384765625,301.0551452636719,297.2901916503906,284.9706115722656,1.0,0.5002013444900513,1.0,1.0,0.8584590554237366,1.0,-2.682828426361084,1.2775492668151855,1.4052791595458984,0.4773842394351959,0.9320110082626344,0.9320110082626344,0.0,107.98347473144533,127.0,76413.796875,0.0,1590.6495361328125,1.0,278.14996337890625,283.0478515625,301.3099670410156,306.2916564941406,293.1499938964844,293.1499938964844,278.1499938964844,35192.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123838901519775,1.0,0.0,0.0,3.729113817214966,3.729138374328613,9.279071946366456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.1591796875,0.0,1616.805908203125,1895.4371337890625,0.0,2585.163818359375,0.9225546717643738,1.0,0.0,3.0,1.0,0.0
17677440,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.888950526714325,0.3778514564037323,0.3413406610488891,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9988609552383424,0.5342736840248108,0.5069394707679749,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.911408543586731,0.4070235788822174,0.2851317524909973,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8869500160217285,0.3755711913108825,0.3570917248725891,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6755529642105103,0.1628720760345459,0.7438870668411255,284.9701843261719,284.95001220703125,305.1700439453125,298.2994384765625,301.0551452636719,297.2901916503906,284.9706115722656,1.0,0.5002013444900513,1.0,1.0,0.8584590554237366,1.0,-2.682828426361084,1.2775492668151855,1.4052791595458984,0.4773842394351959,0.9320110082626344,0.9320110082626344,0.0,107.98347473144533,127.0,76413.796875,0.0,1590.6495361328125,1.0,278.14996337890625,283.0478515625,301.3099670410156,306.2916564941406,293.1499938964844,293.1499938964844,278.1499938964844,35192.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123838901519775,1.0,0.0,0.0,3.729113817214966,3.729138374328613,9.279071946366456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.1591796875,0.0,1616.805908203125,1895.4371337890625,0.0,2585.163818359375,0.9225546717643738,1.0,0.0,3.0,1.0,0.0
17677500,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8808395266532898,0.3778652846813202,0.341535359621048,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9916114807128906,0.5331975817680359,0.505992591381073,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9039528369903564,0.4087667167186737,0.2864766418933868,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8792254328727722,0.3760473132133484,0.3577197790145874,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6694557666778564,0.1629614681005478,0.7451061606407166,284.9634094238281,284.95001220703125,305.1803283691406,298.2954406738281,301.0542297363281,297.2802734375,284.962646484375,1.0,0.5031320452690125,1.0,1.0,0.8598992824554443,1.0,-2.6852171421051025,1.2784572839736938,1.4067597389221191,0.4779754877090454,0.9331353902816772,0.9331353902816772,0.0,111.97398376464844,127.0,76563.203125,0.0,1612.616943359375,1.0,278.1499938964844,283.0376281738281,301.3060302734375,306.30548095703125,293.1499938964844,293.1499938964844,278.1499938964844,35219.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813459575176239,1.0,0.0,0.0,3.7448573112487793,3.744882106781006,9.35758635023376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.1396484375,0.0,1635.2962646484375,1895.4371337890625,0.0,2595.088134765625,0.9259575605392456,1.0,0.0,3.0,1.0,0.0
17677560,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8745995759963989,0.3778281807899475,0.341640442609787,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9856306910514832,0.5327488780021667,0.5054495930671692,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.898750364780426,0.4104760587215423,0.2877655625343323,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8733730316162109,0.3764845430850982,0.3582721054553985,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6648110151290894,0.1630357354879379,0.746065616607666,284.9584655761719,284.95001220703125,305.1903686523437,298.2911376953125,301.055419921875,297.27459716796875,284.9581298828125,1.0,0.505672812461853,1.0,1.0,0.8614408373832703,1.0,-2.6880557537078857,1.2795977592468262,1.4084581136703491,0.4785443246364593,0.933045506477356,0.933045506477356,0.0,115.24890899658205,130.0,76659.6015625,0.0,1631.665771484375,1.0,278.1499938964844,283.0316162109375,301.3002624511719,306.3084716796875,293.1499938964844,293.1499938964844,278.1499938964844,35405.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142675161361694,1.0,0.0,0.0,3.753817081451416,3.7538418769836426,9.402416480952524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.0390625,0.0,1647.193359375,1895.4371337890625,0.0,2602.546630859375,0.9281003475189208,1.0,0.0,3.0,1.0,0.0
17677620,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8650111556053162,0.3777357339859009,0.3417618870735168,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9759050011634828,0.532579779624939,0.5052422881126404,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8912296295166016,0.413898229598999,0.2902936041355133,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8645244240760803,0.3773275911808014,0.3592832088470459,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6577755212783813,0.1631965041160583,0.7477527856826782,284.9542541503906,284.95001220703125,305.2095947265625,298.28179931640625,301.06011962890625,297.2683410644531,284.95416259765625,1.0,0.5100798010826111,1.0,1.0,0.8645238280296326,1.0,-2.6942317485809326,1.2821255922317505,1.412106156349182,0.4798246026039123,0.9340363144874572,0.9340363144874572,0.0,120.70165252685548,133.0,76829.75,0.0,1665.5635986328125,1.0,278.1499938964844,283.02398681640625,301.2881164550781,306.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,35612.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154721260070801,1.0,0.0,0.0,3.7677793502807617,3.7678046226501465,9.472491342421564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.4033203125,0.0,1665.2010498046875,1895.4371337890625,0.0,2613.67431640625,0.931402862071991,1.0,0.0,3.0,1.0,0.0
17677680,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8650111556053162,0.3777357339859009,0.3417618870735168,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9759050011634828,0.532579779624939,0.5052422881126404,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8912296295166016,0.413898229598999,0.2902936041355133,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8645244240760803,0.3773275911808014,0.3592832088470459,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6577755212783813,0.1631965041160583,0.7477527856826782,284.9542541503906,284.95001220703125,305.2095947265625,298.28179931640625,301.06011962890625,297.2683410644531,284.95416259765625,1.0,0.5100798010826111,1.0,1.0,0.8645238280296326,1.0,-2.6942317485809326,1.2821255922317505,1.412106156349182,0.4798246026039123,0.9340363144874572,0.9340363144874572,0.0,120.70165252685548,133.0,76829.75,0.0,1665.5635986328125,1.0,278.1499938964844,283.02398681640625,301.2881164550781,306.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,35612.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154721260070801,1.0,0.0,0.0,3.7677793502807617,3.7678046226501465,9.472491342421564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.4033203125,0.0,1665.2010498046875,1895.4371337890625,0.0,2613.67431640625,0.931402862071991,1.0,0.0,3.0,1.0,0.0
17677740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8580967783927917,0.3776535391807556,0.3418387472629547,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.96856689453125,0.5329692363739014,0.5056772828102112,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.886391282081604,0.4173589944839477,0.2928080558776855,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8582940101623535,0.3781553208827972,0.3602248728275299,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6528163552284241,0.1633805036544799,0.7493234872817993,284.9534912109375,284.95001220703125,305.22772216796875,298.2716064453125,301.06622314453125,297.2657165527344,284.9535217285156,1.0,0.5137920379638672,1.0,1.0,0.8676068782806396,1.0,-2.7008867263793945,1.2848966121673584,1.415990114212036,0.481239914894104,0.9359527826309204,0.9359527826309204,0.0,125.0245590209961,136.0,76977.2890625,0.0,1695.1097412109375,1.0,278.1499938964844,283.0192565917969,301.2765197753906,306.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35689.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163814544677734,1.0,0.0,0.0,3.77862548828125,3.7786507606506334,9.52710536239465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.5595703125,0.0,1678.6317138671875,1895.4371337890625,0.0,2622.0791015625,0.9339026808738708,1.0,0.0,3.0,1.0,0.0
17677800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8580967783927917,0.3776535391807556,0.3418387472629547,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.96856689453125,0.5329692363739014,0.5056772828102112,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.886391282081604,0.4173589944839477,0.2928080558776855,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8582940101623535,0.3781553208827972,0.3602248728275299,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6528163552284241,0.1633805036544799,0.7493234872817993,284.9534912109375,284.95001220703125,305.22772216796875,298.2716064453125,301.06622314453125,297.2657165527344,284.9535217285156,1.0,0.5137920379638672,1.0,1.0,0.8676068782806396,1.0,-2.7008867263793945,1.2848966121673584,1.415990114212036,0.481239914894104,0.9359527826309204,0.9359527826309204,0.0,125.0245590209961,136.0,76977.2890625,0.0,1695.1097412109375,1.0,278.1499938964844,283.0192565917969,301.2765197753906,306.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35689.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163814544677734,1.0,0.0,0.0,3.77862548828125,3.7786507606506334,9.52710536239465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.5595703125,0.0,1678.6317138671875,1895.4371337890625,0.0,2622.0791015625,0.9339026808738708,1.0,0.0,3.0,1.0,0.0
17677860,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8524321913719177,0.3775778114795685,0.3419037461280823,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9623052477836608,0.5335250496864319,0.5062999129295349,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8827846050262451,0.4208491444587707,0.2953290641307831,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8532745838165283,0.3789761960506439,0.3611395359039306,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.648820698261261,0.1635759770870208,0.7508578300476074,284.9535522460937,284.95001220703125,305.2447204589844,298.2606811523437,301.0727233886719,297.2644958496094,284.9535827636719,1.0,0.5171760320663452,1.0,1.0,0.8702242970466614,1.0,-2.707684278488159,1.287812113761902,1.419872164726257,0.4827516973018646,0.9383400082588196,0.9383400082588196,0.0,128.8394012451172,139.0,77117.9765625,0.0,1722.6607666015625,1.0,278.1499938964844,283.0150756835937,301.2650451660156,306.303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35719.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172276020050049,1.0,0.0,0.0,3.78874397277832,3.788769245147705,9.57819793256931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.7314453125,0.0,1690.900146484375,1895.4371337890625,0.0,2629.904296875,0.9362025260925292,1.0,0.0,3.0,1.0,0.0
17677920,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8524321913719177,0.3775778114795685,0.3419037461280823,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9623052477836608,0.5335250496864319,0.5062999129295349,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8827846050262451,0.4208491444587707,0.2953290641307831,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8532745838165283,0.3789761960506439,0.3611395359039306,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.648820698261261,0.1635759770870208,0.7508578300476074,284.9535522460937,284.95001220703125,305.2447204589844,298.2606811523437,301.0727233886719,297.2644958496094,284.9535827636719,1.0,0.5171760320663452,1.0,1.0,0.8702242970466614,1.0,-2.707684278488159,1.287812113761902,1.419872164726257,0.4827516973018646,0.9383400082588196,0.9383400082588196,0.0,128.8394012451172,139.0,77117.9765625,0.0,1722.6607666015625,1.0,278.1499938964844,283.0150756835937,301.2650451660156,306.303955078125,293.1499938964844,293.1499938964844,278.1499938964844,35719.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172276020050049,1.0,0.0,0.0,3.78874397277832,3.788769245147705,9.57819793256931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.7314453125,0.0,1690.900146484375,1895.4371337890625,0.0,2629.904296875,0.9362025260925292,1.0,0.0,3.0,1.0,0.0
17677980,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8475478887557983,0.3774990141391754,0.3419561684131622,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9567193388938904,0.5341394543647766,0.5069913864135742,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8799407482147217,0.4243607819080353,0.2978571951389313,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8490062355995178,0.3797846436500549,0.3620311319828033,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6454246640205383,0.1637766361236572,0.7523636221885681,284.9537048339844,284.95001220703125,305.26055908203125,298.24920654296875,301.0790405273437,297.2638854980469,284.9537353515625,1.0,0.5203427672386169,1.0,1.0,0.8728417754173279,1.0,-2.71449613571167,1.2907497882843018,1.4237462282180786,0.4842417240142822,0.940895676612854,0.940895676612854,0.0,132.3375244140625,142.0,77252.578125,0.0,1748.898681640625,1.0,278.1499938964844,283.010986328125,301.2533569335937,306.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,35731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180444836616516,1.0,0.0,0.0,3.798552513122559,3.7985780239105225,9.627855206417737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.80078125,0.0,1702.7183837890625,1895.4371337890625,0.0,2637.46240234375,0.9384177327156068,1.0,0.0,3.0,1.0,0.0
17678040,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8475478887557983,0.3774990141391754,0.3419561684131622,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9567193388938904,0.5341394543647766,0.5069913864135742,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8799407482147217,0.4243607819080353,0.2978571951389313,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8490062355995178,0.3797846436500549,0.3620311319828033,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6454246640205383,0.1637766361236572,0.7523636221885681,284.9537048339844,284.95001220703125,305.26055908203125,298.24920654296875,301.0790405273437,297.2638854980469,284.9537353515625,1.0,0.5203427672386169,1.0,1.0,0.8728417754173279,1.0,-2.71449613571167,1.2907497882843018,1.4237462282180786,0.4842417240142822,0.940895676612854,0.940895676612854,0.0,132.3375244140625,142.0,77252.578125,0.0,1748.898681640625,1.0,278.1499938964844,283.010986328125,301.2533569335937,306.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,35731.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180444836616516,1.0,0.0,0.0,3.798552513122559,3.7985780239105225,9.627855206417737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.80078125,0.0,1702.7183837890625,1895.4371337890625,0.0,2637.46240234375,0.9384177327156068,1.0,0.0,3.0,1.0,0.0
17678100,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8452921509742737,0.3774567544460296,0.3419778048992157,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9540756940841676,0.5344496369361877,0.5073418021202087,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8786959052085876,0.4261222779750824,0.299123466014862,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8470495939254761,0.3801833689212799,0.3624694347381592,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6438693404197693,0.1638772189617157,0.7531071305274963,284.9537658691406,284.95001220703125,305.2680358886719,298.2433166503906,301.0820617675781,297.26373291015625,284.95379638671875,1.0,0.5218750834465027,1.0,1.0,0.8741505146026611,1.0,-2.7178845405578613,1.292216420173645,1.4256681203842163,0.4849653244018554,0.9421846866607666,0.9421846866607666,0.0,134.01861572265625,142.0,77317.9453125,0.0,1761.7237548828125,1.0,278.1499938964844,283.0089416503906,301.2474060058594,306.29937744140625,293.1499938964844,293.1499938964844,278.1499938964844,35735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184475302696228,1.0,0.0,0.0,3.803372383117676,3.803397655487061,9.652303560869768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.453125,0.0,1708.5323486328125,1895.4371337890625,0.0,2641.192626953125,0.9395046830177308,1.0,0.0,3.0,1.0,0.0
17678160,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8431369066238403,0.3774116635322571,0.3419958353042602,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9515121579170228,0.5347562432289124,0.5076897740364075,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8775461912155151,0.4278866648674011,0.3003910481929779,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8451880216598511,0.3805772364139557,0.3629020154476166,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.642390787601471,0.1639773547649383,0.7538431882858276,284.95379638671875,284.95001220703125,305.27520751953125,298.23736572265625,301.0849914550781,297.2636108398437,284.9538269042969,1.0,0.523378312587738,1.0,1.0,0.8754996657371521,1.0,-2.721251964569092,1.2936723232269287,1.427579641342163,0.4856639802455902,0.943466067314148,0.943466067314148,0.0,135.66351318359375,145.0,77381.8125,0.0,1774.379150390625,1.0,278.1499938964844,283.00689697265625,301.24139404296875,306.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,35739.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188456296920776,1.0,0.0,0.0,3.808123588562012,3.808149099349976,9.67643359217618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.810546875,0.0,1714.2742919921875,1895.4371337890625,0.0,2644.8779296875,0.940575897693634,1.0,0.0,3.0,1.0,0.0
17678220,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8390593528747559,0.3773126900196075,0.3420217037200928,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.946562111377716,0.5353508591651917,0.5083692669868469,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8754634261131287,0.4314241111278534,0.3029303550720215,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8416839241981506,0.3813503384590149,0.3637509942054748,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6396111249923706,0.1641751527786255,0.7552931904792786,284.95379638671875,284.95001220703125,305.28863525390625,298.2253112792969,301.0904846191406,297.2635192871094,284.9538269042969,1.0,0.5263177752494812,1.0,1.0,0.878197968006134,1.0,-2.7279131412506104,1.2965623140335083,1.4313509464263916,0.4869978427886963,0.94599848985672,0.94599848985672,0.0,138.8782501220703,148.0,77505.6171875,0.0,1799.3189697265625,1.0,278.1499938964844,283.0028076171875,301.2292785644531,306.29351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35746.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196276426315308,1.0,0.0,0.0,3.817422866821289,3.817448616027832,9.723751190904295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.767578125,0.0,1725.5499267578125,1895.4371337890625,0.0,2652.119873046875,0.9426724314689636,1.0,0.0,3.0,1.0,0.0
17678280,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8390593528747559,0.3773126900196075,0.3420217037200928,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.946562111377716,0.5353508591651917,0.5083692669868469,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8754634261131287,0.4314241111278534,0.3029303550720215,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8416839241981506,0.3813503384590149,0.3637509942054748,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6396111249923706,0.1641751527786255,0.7552931904792786,284.95379638671875,284.95001220703125,305.28863525390625,298.2253112792969,301.0904846191406,297.2635192871094,284.9538269042969,1.0,0.5263177752494812,1.0,1.0,0.878197968006134,1.0,-2.7279131412506104,1.2965623140335083,1.4313509464263916,0.4869978427886963,0.94599848985672,0.94599848985672,0.0,138.8782501220703,148.0,77505.6171875,0.0,1799.3189697265625,1.0,278.1499938964844,283.0028076171875,301.2292785644531,306.29351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35746.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196276426315308,1.0,0.0,0.0,3.817422866821289,3.817448616027832,9.723751190904295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.767578125,0.0,1725.5499267578125,1895.4371337890625,0.0,2652.119873046875,0.9426724314689636,1.0,0.0,3.0,1.0,0.0
17678340,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.835211455821991,0.3772022724151611,0.3420355916023254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9417768120765686,0.5359145402908325,0.509020209312439,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8735876679420471,0.4349701702594757,0.3054742515087127,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.838394045829773,0.3821046054363251,0.3645804524421692,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6370059847831726,0.1643685698509216,0.7567155957221985,284.9537658691406,284.95001220703125,305.30084228515625,298.2132568359375,301.09552001953125,297.26348876953125,284.95379638671875,1.0,0.5291944742202759,1.0,1.0,0.880896270275116,1.0,-2.734473943710327,1.2994229793548584,1.4350508451461792,0.4882437288761139,0.9484871625900269,0.9484871625900269,0.0,142.0341339111328,151.0,77625.0859375,0.0,1823.9468994140625,1.0,278.1499938964844,282.998779296875,301.2171325683594,306.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,35753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203907012939453,1.0,0.0,0.0,3.826465368270874,3.826491117477417,9.7698716672312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.9208984375,0.0,1736.565673828125,1895.4371337890625,0.0,2659.189208984375,0.9447115659713744,1.0,0.0,3.0,1.0,0.0
17678400,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.835211455821991,0.3772022724151611,0.3420355916023254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9417768120765686,0.5359145402908325,0.509020209312439,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8735876679420471,0.4349701702594757,0.3054742515087127,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.838394045829773,0.3821046054363251,0.3645804524421692,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6370059847831726,0.1643685698509216,0.7567155957221985,284.9537658691406,284.95001220703125,305.30084228515625,298.2132568359375,301.09552001953125,297.26348876953125,284.95379638671875,1.0,0.5291944742202759,1.0,1.0,0.880896270275116,1.0,-2.734473943710327,1.2994229793548584,1.4350508451461792,0.4882437288761139,0.9484871625900269,0.9484871625900269,0.0,142.0341339111328,151.0,77625.0859375,0.0,1823.9468994140625,1.0,278.1499938964844,282.998779296875,301.2171325683594,306.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,35753.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203907012939453,1.0,0.0,0.0,3.826465368270874,3.826491117477417,9.7698716672312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.9208984375,0.0,1736.565673828125,1895.4371337890625,0.0,2659.189208984375,0.9447115659713744,1.0,0.0,3.0,1.0,0.0
17678460,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8315408229827881,0.3770804703235626,0.3420382440090179,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.937125325202942,0.5364434719085693,0.5096386075019836,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8718715906143188,0.4385236799716949,0.3080224394798279,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8352700471878052,0.382839947938919,0.3653910160064697,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6345362067222595,0.1645568907260894,0.7581104040145874,284.9537048339844,284.95001220703125,305.3117980957031,298.20135498046875,301.1000366210937,297.2635192871094,284.9537353515625,1.0,0.5320225358009338,1.0,1.0,0.883563220500946,1.0,-2.740931272506714,1.3022571802139282,1.4386742115020752,0.4894043207168579,0.9509398937225342,0.9509398937225342,0.0,145.1527557373047,154.0,77741.015625,0.0,1848.3541259765625,1.0,278.1499938964844,282.994873046875,301.2051086425781,306.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,35760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211303949356079,1.0,0.0,0.0,3.835263967514038,3.835289716720581,9.814853001444137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4755859375,0.0,1747.331298828125,1895.4371337890625,0.0,2666.044677734375,0.946696162223816,1.0,0.0,3.0,1.0,0.0
17678520,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8315408229827881,0.3770804703235626,0.3420382440090179,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.937125325202942,0.5364434719085693,0.5096386075019836,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8718715906143188,0.4385236799716949,0.3080224394798279,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8352700471878052,0.382839947938919,0.3653910160064697,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6345362067222595,0.1645568907260894,0.7581104040145874,284.9537048339844,284.95001220703125,305.3117980957031,298.20135498046875,301.1000366210937,297.2635192871094,284.9537353515625,1.0,0.5320225358009338,1.0,1.0,0.883563220500946,1.0,-2.740931272506714,1.3022571802139282,1.4386742115020752,0.4894043207168579,0.9509398937225342,0.9509398937225342,0.0,145.1527557373047,154.0,77741.015625,0.0,1848.3541259765625,1.0,278.1499938964844,282.994873046875,301.2051086425781,306.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,35760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211303949356079,1.0,0.0,0.0,3.835263967514038,3.835289716720581,9.814853001444137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4755859375,0.0,1747.331298828125,1895.4371337890625,0.0,2666.044677734375,0.946696162223816,1.0,0.0,3.0,1.0,0.0
17678580,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8280109763145447,0.3769473731517792,0.3420301079750061,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9325947761535645,0.5369353294372559,0.5102221965789795,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8702855706214905,0.4420836567878723,0.3105746209621429,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8322799205780029,0.3835561275482178,0.3661828935146332,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.632175624370575,0.1647396683692932,0.7594775557518005,284.95367431640625,284.95001220703125,305.3215026855469,298.18975830078125,301.1040344238281,297.2635498046875,284.9537048339844,1.0,0.5348101854324341,1.0,1.0,0.8862302303314209,1.0,-2.7472829818725586,1.3050578832626345,1.442225217819214,0.490482896566391,0.953364074230194,0.953364074230194,0.0,148.24716186523438,157.0,77854.0625,0.0,1872.593017578125,1.0,278.1499938964844,282.9910888671875,301.1933898925781,306.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218426704406738,1.0,0.0,0.0,3.8438351154327393,3.843861103057861,9.858771363724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.6162109375,0.0,1757.861572265625,1895.4371337890625,0.0,2672.648681640625,0.9486297965049744,1.0,0.0,3.0,1.0,0.0
17678640,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8280109763145447,0.3769473731517792,0.3420301079750061,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9325947761535645,0.5369353294372559,0.5102221965789795,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8702855706214905,0.4420836567878723,0.3105746209621429,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8322799205780029,0.3835561275482178,0.3661828935146332,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.632175624370575,0.1647396683692932,0.7594775557518005,284.95367431640625,284.95001220703125,305.3215026855469,298.18975830078125,301.1040344238281,297.2635498046875,284.9537048339844,1.0,0.5348101854324341,1.0,1.0,0.8862302303314209,1.0,-2.7472829818725586,1.3050578832626345,1.442225217819214,0.490482896566391,0.953364074230194,0.953364074230194,0.0,148.24716186523438,157.0,77854.0625,0.0,1872.593017578125,1.0,278.1499938964844,282.9910888671875,301.1933898925781,306.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35766.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218426704406738,1.0,0.0,0.0,3.8438351154327393,3.843861103057861,9.858771363724372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.6162109375,0.0,1757.861572265625,1895.4371337890625,0.0,2672.648681640625,0.9486297965049744,1.0,0.0,3.0,1.0,0.0
17678700,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8262895345687866,0.3768768012523651,0.3420222997665405,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.93037348985672,0.5371674299240112,0.510500967502594,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8695342540740967,0.4438659250736236,0.3118520975112915,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8308274149894714,0.3839073181152344,0.3665721714496612,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6310299038887024,0.1648290008306503,0.7601512670516968,284.9536437988281,284.95001220703125,305.3258361816406,298.18414306640625,301.1058349609375,297.2635803222656,284.95367431640625,1.0,0.5361911654472351,1.0,1.0,0.8875637054443359,1.0,-2.750420331954956,1.3064453601837158,1.4439749717712402,0.490995705127716,0.9545694589614868,0.9545694589614868,0.0,149.78851318359375,157.0,77909.7890625,0.0,1884.6649169921875,1.0,278.1499938964844,282.9892578125,301.18768310546875,306.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,35769.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221873044967651,1.0,0.0,0.0,3.84804630279541,3.848072052001953,9.880384368443629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.6025390625,0.0,1763.050048828125,1895.4371337890625,0.0,2675.84521484375,0.949579894542694,1.0,0.0,3.0,1.0,0.0
17678760,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8245936036109924,0.3768031299114227,0.3420116305351257,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9281823039054872,0.5373886823654175,0.5107696652412415,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8688091039657593,0.4456490874290466,0.313130259513855,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8294004201889038,0.384253054857254,0.3669562935829162,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6299049258232117,0.1649167090654373,0.7608173489570618,284.9536437988281,284.95001220703125,305.3298645019531,298.1786499023437,301.107421875,297.2636108398437,284.9536437988281,1.0,0.5375633239746094,1.0,1.0,0.8889477849006653,1.0,-2.753528118133545,1.3078163862228394,1.4457117319107056,0.4914849400520324,0.9557678699493408,0.9557678699493408,0.0,151.3260498046875,160.0,77964.9296875,0.0,1896.6986083984373,1.0,278.1499938964844,282.9874572753906,301.1821594238281,306.2757873535156,293.1499938964844,293.1499938964844,278.1499938964844,35772.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225241899490356,1.0,0.0,0.0,3.852202653884888,3.8522286415100098,9.901740440909634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.5390625,0.0,1768.1810302734375,1895.4371337890625,0.0,2678.97021484375,0.9505177736282348,1.0,0.0,3.0,1.0,0.0
17678820,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8228535056114197,0.3767236471176147,0.341997891664505,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.925935924053192,0.5376084446907043,0.5110392570495605,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8680804967880249,0.4475052654743194,0.3144605755805969,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8279410004615784,0.3846075534820556,0.3673509061336517,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6287548542022705,0.165006399154663,0.7615029811859131,284.95361328125,284.95001220703125,305.3337097167969,298.1731262207031,301.10894775390625,297.2636413574219,284.9536437988281,1.0,0.538982093334198,1.0,1.0,0.8903872966766357,1.0,-2.7567317485809326,1.3092314004898071,1.4475003480911257,0.4919789731502533,0.9570118188858032,0.9570118188858032,0.0,152.92239379882812,160.0,78021.890625,0.0,1909.1839599609373,1.0,278.1499938964844,282.9856262207031,301.17657470703125,306.2738037109375,293.1499938964844,293.1499938964844,278.1499938964844,35774.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228651285171509,1.0,0.0,0.0,3.856478214263916,3.856504201889038,9.923732022798504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.78515625,0.0,1773.4683837890625,1895.4371337890625,0.0,2682.1328125,0.9514824151992798,1.0,0.0,3.0,1.0,0.0
17678880,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8212667107582092,0.3766469657421112,0.3419822156429291,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9238924980163574,0.5377993583679199,0.5112770199775696,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8674306273460388,0.4492193162441253,0.3156891167163849,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8266145586967468,0.3849289417266845,0.3677096366882324,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6277100443840027,0.1650874465703964,0.7621278166770935,284.95361328125,284.95001220703125,305.3369140625,298.1682434082031,301.1101989746094,297.263671875,284.9536437988281,1.0,0.5402832627296448,1.0,1.0,0.8917160034179688,1.0,-2.7596569061279297,1.3105249404907229,1.4491320848464966,0.4924209117889404,0.9581578373908995,0.9581578373908995,0.0,154.39288330078125,163.0,78074.109375,0.0,1920.6680908203125,1.0,278.1499938964844,282.9839782714844,301.1716003417969,306.2720947265625,293.1499938964844,293.1499938964844,278.1499938964844,35777.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231719136238098,1.0,0.0,0.0,3.860377073287964,3.860403060913086,9.943807981471764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.40625,0.0,1778.297607421875,1895.4371337890625,0.0,2684.979736328125,0.9523621797561646,1.0,0.0,3.0,1.0,0.0
17678940,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8180076479911804,0.3764805793762207,0.3419435620307922,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9197328686714172,0.5381719470024109,0.511748731136322,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8661360144615173,0.4527932703495025,0.3182504177093506,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8239065408706665,0.3855863213539123,0.368445485830307,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6255773305892944,0.1652527004480362,0.7634132504463196,284.95361328125,284.95001220703125,305.3426208496094,298.1586608886719,301.11236572265625,297.2637023925781,284.95361328125,1.0,0.5429757833480835,1.0,1.0,0.8944842219352722,1.0,-2.7656826972961426,1.3131930828094482,1.4524894952774048,0.4933171272277832,0.9605541229248048,0.9605541229248048,0.0,157.4544677734375,166.0,78182.8359375,0.0,1944.5509033203125,1.0,278.1499938964844,282.9806213378906,301.1618347167969,306.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237791657447815,1.0,0.0,0.0,3.868419170379639,3.8684451580047607,9.985282076740989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.484375,0.0,1788.283447265625,1895.4371337890625,0.0,2690.615478515625,0.9541764855384828,1.0,0.0,3.0,1.0,0.0
17679000,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8180076479911804,0.3764805793762207,0.3419435620307922,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9197328686714172,0.5381719470024109,0.511748731136322,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8661360144615173,0.4527932703495025,0.3182504177093506,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8239065408706665,0.3855863213539123,0.368445485830307,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6255773305892944,0.1652527004480362,0.7634132504463196,284.95361328125,284.95001220703125,305.3426208496094,298.1586608886719,301.11236572265625,297.2637023925781,284.95361328125,1.0,0.5429757833480835,1.0,1.0,0.8944842219352722,1.0,-2.7656826972961426,1.3131930828094482,1.4524894952774048,0.4933171272277832,0.9605541229248048,0.9605541229248048,0.0,157.4544677734375,166.0,78182.8359375,0.0,1944.5509033203125,1.0,278.1499938964844,282.9806213378906,301.1618347167969,306.26910400390625,293.1499938964844,293.1499938964844,278.1499938964844,35781.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237791657447815,1.0,0.0,0.0,3.868419170379639,3.8684451580047607,9.985282076740989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.484375,0.0,1788.283447265625,1895.4371337890625,0.0,2690.615478515625,0.9541764855384828,1.0,0.0,3.0,1.0,0.0
17679060,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8147990107536316,0.3763041496276855,0.3418957889080047,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9157168865203856,0.5385058522224426,0.5121840834617615,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8649193644523621,0.4563703536987304,0.3208138346672058,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8212656378746033,0.3862250447273254,0.3691637217998504,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6234973073005676,0.165412500500679,0.7646739482879639,284.95361328125,284.95001220703125,305.346923828125,298.15008544921875,301.1138916015625,297.26373291015625,284.9536437988281,1.0,0.545642077922821,1.0,1.0,0.8972209692001343,1.0,-2.7716057300567627,1.3158224821090698,1.4557832479476929,0.494188517332077,0.9629762768745422,0.9629762768745422,0.0,160.5116424560547,169.0,78292.2265625,0.0,1968.34765625,1.0,278.1499938964844,282.9774475097656,301.1530456542969,306.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,35784.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243452906608582,1.0,0.0,0.0,3.876370906829834,3.876397132873535,1.0026375321103842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.064453125,0.0,1798.1864013671875,1895.4371337890625,0.0,2695.871826171875,0.9559702277183532,1.0,0.0,3.0,1.0,0.0
17679120,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8147990107536316,0.3763041496276855,0.3418957889080047,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9157168865203856,0.5385058522224426,0.5121840834617615,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8649193644523621,0.4563703536987304,0.3208138346672058,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8212656378746033,0.3862250447273254,0.3691637217998504,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6234973073005676,0.165412500500679,0.7646739482879639,284.95361328125,284.95001220703125,305.346923828125,298.15008544921875,301.1138916015625,297.26373291015625,284.9536437988281,1.0,0.545642077922821,1.0,1.0,0.8972209692001343,1.0,-2.7716057300567627,1.3158224821090698,1.4557832479476929,0.494188517332077,0.9629762768745422,0.9629762768745422,0.0,160.5116424560547,169.0,78292.2265625,0.0,1968.34765625,1.0,278.1499938964844,282.9774475097656,301.1530456542969,306.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,35784.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243452906608582,1.0,0.0,0.0,3.876370906829834,3.876397132873535,1.0026375321103842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.064453125,0.0,1798.1864013671875,1895.4371337890625,0.0,2695.871826171875,0.9559702277183532,1.0,0.0,3.0,1.0,0.0
17679180,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8116226196289062,0.3761177062988281,0.3418390154838562,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9118579626083374,0.5388002395629883,0.5125824213027954,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8637747764587402,0.4599496126174927,0.323378711938858,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8186808824539185,0.3868448436260223,0.3698641061782837,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.621460497379303,0.1655668914318084,0.7659100890159607,284.9536437988281,284.95001220703125,305.349853515625,298.1427307128906,301.1147766113281,297.26373291015625,284.95367431640625,1.0,0.5482828617095947,1.0,1.0,0.8999577164649963,1.0,-2.7774245738983154,1.3184062242507937,1.459018349647522,0.4950436651706695,0.965434432029724,0.965434432029724,0.0,163.56553649902344,172.0,78403.0546875,0.0,1992.0576171875,1.0,278.1499938964844,282.9744567871094,301.1454772949219,306.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,35785.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248679041862488,1.0,0.0,0.0,3.884271144866944,3.884297370910645,1.0067284392789588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.3564453125,0.0,1808.0538330078125,1895.4371337890625,0.0,2700.724853515625,0.957751989364624,1.0,0.0,3.0,1.0,0.0
