time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8116226196289062,0.3761177062988281,0.3418390154838562,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9118579626083374,0.5388002395629883,0.5125824213027954,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8637747764587402,0.4599496126174927,0.323378711938858,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8186808824539185,0.3868448436260223,0.3698641061782837,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.621460497379303,0.1655668914318084,0.7659100890159607,284.9536437988281,284.95001220703125,305.349853515625,298.1427307128906,301.1147766113281,297.26373291015625,284.95367431640625,1.0,0.5482828617095947,1.0,1.0,0.8999577164649963,1.0,-2.7774245738983154,1.3184062242507937,1.459018349647522,0.4950436651706695,0.965434432029724,0.965434432029724,0.0,163.56553649902344,172.0,78403.0546875,0.0,1992.0576171875,1.0,278.1499938964844,282.9744567871094,301.1454772949219,306.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,35785.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248679041862488,1.0,0.0,0.0,3.884271144866944,3.884297370910645,1.0067284392789588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.3564453125,0.0,1808.0538330078125,1895.4371337890625,0.0,2700.724853515625,0.957751989364624,1.0,0.0,3.0,1.0,0.0
17679300,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8100407719612122,0.3760210275650024,0.34180748462677,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9099921584129332,0.5389333367347717,0.5127683281898499,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8632275462150574,0.4617398977279663,0.324661523103714,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8174063563346863,0.3871480822563171,0.3702079951763153,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.6204553842544556,0.1656422019004821,0.7665197253227234,284.95367431640625,284.95001220703125,305.3507995605469,298.1395263671875,301.1149597167969,297.2637023925781,284.9537048339844,1.0,0.5495942831039429,1.0,1.0,0.9013261198997498,1.0,-2.780296564102173,1.3196810483932495,1.4606155157089231,0.4954686760902405,0.966680943965912,0.966680943965912,0.0,165.09182739257812,172.0,78459.2734375,0.0,2003.8848876953125,1.0,278.1499938964844,282.9729919433594,301.1421813964844,306.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,35786.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251107335090637,1.0,0.0,0.0,3.888213872909546,3.888240337371826,1.0087733244290575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.3330078125,0.0,1812.9898681640625,1895.4371337890625,0.0,2702.97998046875,0.9586411714553832,1.0,0.0,3.0,1.0,0.0
17679360,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.808460533618927,0.3759216070175171,0.3417735397815704,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9081711173057556,0.5390552282333374,0.5129437446594238,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8626965880393982,0.4635297954082489,0.3259442150592804,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8161421418190002,0.3874459564685821,0.3705468475818634,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6194579005241394,0.1657160371541977,0.7671226263046265,284.9537048339844,284.95001220703125,305.3513488769531,298.13671875,301.11492919921875,297.263671875,284.9537353515625,1.0,0.5508990287780762,1.0,1.0,0.9027430415153505,1.0,-2.783139705657959,1.3209372758865356,1.4622024297714231,0.4958875477313995,0.967939555644989,0.967939555644989,0.0,166.61709594726562,175.0,78516.140625,0.0,2015.68310546875,1.0,278.1499938964844,282.9716186523437,301.1392822265625,306.2671203613281,293.1499938964844,293.1499938964844,278.1499938964844,35786.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253440260887146,1.0,0.0,0.0,3.892155647277832,3.892182111740112,1.0108196875080466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.5830078125,0.0,1817.9317626953125,1895.4371337890625,0.0,2705.147216796875,0.9595300555229188,1.0,0.0,3.0,1.0,0.0
17679420,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.805294930934906,0.3757153749465942,0.3416989743709564,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9046711921691896,0.5392683744430542,0.51326584815979,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8616803288459778,0.4671097099781036,0.3285096287727356,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8136392831802368,0.3880272209644317,0.371210902929306,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6174808740615845,0.1658597588539123,0.7683106064796448,284.9537658691406,284.95001220703125,305.3514099121094,298.1322631835937,301.1143798828125,297.2636108398437,284.95379638671875,1.0,0.5534899830818176,1.0,1.0,0.9055770039558412,1.0,-2.7887449264526367,1.323410987854004,1.4653339385986328,0.4967247247695923,0.9705004096031188,0.9705004096031188,0.0,169.66632080078125,178.0,78632.109375,0.0,2039.210205078125,1.0,278.1499938964844,282.96893310546875,301.13458251953125,306.26959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825771689414978,1.0,0.0,0.0,3.9000556468963614,3.9000821113586426,1.0149271929549286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.931640625,0.0,1827.8594970703125,1895.4371337890625,0.0,2709.120361328125,0.961311399936676,1.0,0.0,3.0,1.0,0.0
17679480,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.805294930934906,0.3757153749465942,0.3416989743709564,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9046711921691896,0.5392683744430542,0.51326584815979,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8616803288459778,0.4671097099781036,0.3285096287727356,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8136392831802368,0.3880272209644317,0.371210902929306,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6174808740615845,0.1658597588539123,0.7683106064796448,284.9537658691406,284.95001220703125,305.3514099121094,298.1322631835937,301.1143798828125,297.2636108398437,284.95379638671875,1.0,0.5534899830818176,1.0,1.0,0.9055770039558412,1.0,-2.7887449264526367,1.323410987854004,1.4653339385986328,0.4967247247695923,0.9705004096031188,0.9705004096031188,0.0,169.66632080078125,178.0,78632.109375,0.0,2039.210205078125,1.0,278.1499938964844,282.96893310546875,301.13458251953125,306.26959228515625,293.1499938964844,293.1499938964844,278.1499938964844,35786.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825771689414978,1.0,0.0,0.0,3.9000556468963614,3.9000821113586426,1.0149271929549286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.931640625,0.0,1827.8594970703125,1895.4371337890625,0.0,2709.120361328125,0.961311399936676,1.0,0.0,3.0,1.0,0.0
17679540,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8021615743637085,0.3755007088184356,0.3416168093681335,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9013619422912598,0.5394451022148132,0.5135537981987,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8607200980186462,0.4706887006759643,0.3310743868350982,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8111629486083984,0.388591319322586,0.3718588054180145,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6155207753181458,0.1659988909959793,0.7694780230522156,284.953857421875,284.95001220703125,305.3500061035156,298.1294860839844,301.1131286621094,297.26348876953125,284.9538879394531,1.0,0.5560588240623474,1.0,1.0,0.9084109663963318,1.0,-2.794254302978516,1.3258394002914429,1.4684147834777832,0.4975666999816894,0.9731345772743224,0.9731345772743224,0.0,172.7153778076172,181.0,78751.8515625,0.0,2062.669677734375,1.0,278.1499938964844,282.9664306640625,301.1315002441406,306.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826136589050293,1.0,0.0,0.0,3.9080076217651367,3.908034086227417,1.019070055008342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.5732421875,0.0,1837.88330078125,1895.4371337890625,0.0,2712.511474609375,0.9631040692329408,1.0,0.0,3.0,1.0,0.0
17679600,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8021615743637085,0.3755007088184356,0.3416168093681335,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9013619422912598,0.5394451022148132,0.5135537981987,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8607200980186462,0.4706887006759643,0.3310743868350982,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8111629486083984,0.388591319322586,0.3718588054180145,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6155207753181458,0.1659988909959793,0.7694780230522156,284.953857421875,284.95001220703125,305.3500061035156,298.1294860839844,301.1131286621094,297.26348876953125,284.9538879394531,1.0,0.5560588240623474,1.0,1.0,0.9084109663963318,1.0,-2.794254302978516,1.3258394002914429,1.4684147834777832,0.4975666999816894,0.9731345772743224,0.9731345772743224,0.0,172.7153778076172,181.0,78751.8515625,0.0,2062.669677734375,1.0,278.1499938964844,282.9664306640625,301.1315002441406,306.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826136589050293,1.0,0.0,0.0,3.9080076217651367,3.908034086227417,1.019070055008342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.5732421875,0.0,1837.88330078125,1895.4371337890625,0.0,2712.511474609375,0.9631040692329408,1.0,0.0,3.0,1.0,0.0
17679660,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7990931272506714,0.3752752542495727,0.34152552485466,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8981380462646484,0.5395813584327698,0.5138043165206909,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8598116040229797,0.4742639362812042,0.3336369097232818,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8087029457092285,0.3891358375549316,0.3724886476993561,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6135687828063965,0.1661325395107269,0.7706218361854553,284.9536437988281,284.95001220703125,305.3446655273437,298.1251525878906,301.10992431640625,297.2632751464844,284.9536437988281,1.0,0.5586043000221252,1.0,1.0,0.9112024307250975,1.0,-2.7996559143066406,1.3282208442687988,1.4714350700378418,0.4984152913093567,0.9754565954208374,0.9754565954208374,0.0,175.76365661621094,184.0,78862.0625,0.0,2086.034912109375,1.0,278.1499938964844,282.9638366699219,301.1273193359375,306.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35793.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266153931617737,1.0,0.0,0.0,3.915596008300781,3.9156227111816406,1.0230315865555897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.138671875,0.0,1847.560546875,1895.4371337890625,0.0,2716.961181640625,0.9648191332817078,1.0,0.0,3.0,1.0,0.0
17679720,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7990931272506714,0.3752752542495727,0.34152552485466,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8981380462646484,0.5395813584327698,0.5138043165206909,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8598116040229797,0.4742639362812042,0.3336369097232818,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8087029457092285,0.3891358375549316,0.3724886476993561,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6135687828063965,0.1661325395107269,0.7706218361854553,284.9536437988281,284.95001220703125,305.3446655273437,298.1251525878906,301.10992431640625,297.2632751464844,284.9536437988281,1.0,0.5586043000221252,1.0,1.0,0.9112024307250975,1.0,-2.7996559143066406,1.3282208442687988,1.4714350700378418,0.4984152913093567,0.9754565954208374,0.9754565954208374,0.0,175.76365661621094,184.0,78862.0625,0.0,2086.034912109375,1.0,278.1499938964844,282.9638366699219,301.1273193359375,306.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35793.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266153931617737,1.0,0.0,0.0,3.915596008300781,3.9156227111816406,1.0230315865555897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.138671875,0.0,1847.560546875,1895.4371337890625,0.0,2716.961181640625,0.9648191332817078,1.0,0.0,3.0,1.0,0.0
17679780,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7960843443870544,0.3750365972518921,0.3414230644702911,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8949701189994812,0.5396749377250671,0.5140154361724854,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8589473962783813,0.4778319299221039,0.3361949026584625,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.806246280670166,0.3896585404872894,0.3730986714363098,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6116138696670532,0.166259765625,0.771738588809967,284.9530029296875,284.95001220703125,305.33331298828125,298.1160888671875,301.1038513183594,297.2630310058594,284.9529724121094,1.0,0.561125636100769,1.0,1.0,0.9139938950538636,1.0,-2.8049352169036865,1.3305448293685913,1.4743903875350952,0.4992570579051971,0.9770894646644592,0.9770894646644592,0.0,178.81285095214844,187.0,78948.3359375,0.0,2109.287109375,1.0,278.1499938964844,282.96112060546875,301.11895751953125,306.27587890625,293.1499938964844,293.1499938964844,278.1499938964844,35818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273091316223145,1.0,0.0,0.0,3.922095775604248,3.9221224784851074,1.026430709316628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.720703125,0.0,1856.021484375,1895.4371337890625,0.0,2723.410888671875,0.9662979245185852,1.0,0.0,3.0,1.0,0.0
17679840,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7960843443870544,0.3750365972518921,0.3414230644702911,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8949701189994812,0.5396749377250671,0.5140154361724854,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8589473962783813,0.4778319299221039,0.3361949026584625,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.806246280670166,0.3896585404872894,0.3730986714363098,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6116138696670532,0.166259765625,0.771738588809967,284.9530029296875,284.95001220703125,305.33331298828125,298.1160888671875,301.1038513183594,297.2630310058594,284.9529724121094,1.0,0.561125636100769,1.0,1.0,0.9139938950538636,1.0,-2.8049352169036865,1.3305448293685913,1.4743903875350952,0.4992570579051971,0.9770894646644592,0.9770894646644592,0.0,178.81285095214844,187.0,78948.3359375,0.0,2109.287109375,1.0,278.1499938964844,282.96112060546875,301.11895751953125,306.27587890625,293.1499938964844,293.1499938964844,278.1499938964844,35818.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273091316223145,1.0,0.0,0.0,3.922095775604248,3.9221224784851074,1.026430709316628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.720703125,0.0,1856.021484375,1895.4371337890625,0.0,2723.410888671875,0.9662979245185852,1.0,0.0,3.0,1.0,0.0
17679900,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7946014404296875,0.3749131560325622,0.3413683176040649,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8934070467948914,0.5397087335586548,0.5141088962554932,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8585302233695984,0.4796138405799866,0.3374724388122558,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8050175905227661,0.3899132013320923,0.3733975291252136,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6106336116790771,0.1663214117288589,0.7722886800765991,284.9526062011719,284.95001220703125,305.32550048828125,298.10986328125,301.0999755859375,297.26287841796875,284.9525756835937,1.0,0.5623785257339478,1.0,1.0,0.9153896570205688,1.0,-2.8075358867645264,1.3316890001296997,1.4758468866348269,0.4996747672557831,0.9776971936225892,0.9776971936225892,0.0,180.3389587402344,187.0,78983.6640625,0.0,2120.887451171875,1.0,278.1499938964844,282.9598083496094,301.1134033203125,306.2733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35834.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277267813682556,1.0,0.0,0.0,3.924931526184082,3.924958467483521,1.02791557310411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.0263671875,0.0,1859.7666015625,1895.4371337890625,0.0,2727.29443359375,0.9669467210769652,1.0,0.0,3.0,1.0,0.0
17679960,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7931332588195801,0.3747855126857757,0.3413098156452179,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.891856849193573,0.5397289991378784,0.5141898393630981,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8581234812736511,0.4813925623893738,0.3387479484081268,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.803797721862793,0.3901607990264892,0.3736898005008697,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6096581220626831,0.1663810312747955,0.7728297114372253,284.9521484375,284.95001220703125,305.3163146972656,298.10260009765625,301.0951843261719,297.2626953125,284.9521179199219,1.0,0.5636240243911743,1.0,1.0,0.9168190360069276,1.0,-2.8100972175598145,1.33281147480011,1.4772857427597046,0.5000842809677124,0.9780910611152648,0.9780910611152648,0.0,181.86398315429688,190.0,79010.375,0.0,2132.436279296875,1.0,278.1499938964844,282.9585266113281,301.1063232421875,306.26873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35854.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281385898590088,1.0,0.0,0.0,3.92728590965271,3.927312612533569,1.0291490752933896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.1728515625,0.0,1862.924560546875,1895.4371337890625,0.0,2731.12451171875,0.967488706111908,1.0,0.0,3.0,1.0,0.0
17680020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7913901805877686,0.3746284246444702,0.3412360846996307,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8900140523910522,0.5397403836250305,0.5142746567726135,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8576478362083435,0.4835248291492462,0.3402768969535827,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8023480772972107,0.3904510736465454,0.3740340769290924,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6084951162338257,0.1664507240056991,0.7734706997871399,284.9516296386719,284.95001220703125,305.3035888671875,298.0925598144531,301.0887145996094,297.262451171875,284.9515991210937,1.0,0.5651108622550964,1.0,1.0,0.9185343384742736,1.0,-2.813131332397461,1.334140419960022,1.478990912437439,0.5005694627761841,0.9783998131752014,0.9783998131752014,0.0,183.6944580078125,190.0,79034.984375,0.0,2146.258056640625,1.0,278.1499938964844,282.9571228027344,301.0965270996094,306.2613220214844,293.1499938964844,293.1499938964844,278.1499938964844,35878.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286624550819397,1.0,0.0,0.0,3.9296352863311768,3.929661989212036,1.0303807584932656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.8818359375,0.0,1866.117431640625,1895.4371337890625,0.0,2735.997802734375,0.9680327773094176,1.0,0.0,3.0,1.0,0.0
17680080,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.790239691734314,0.3745211660861969,0.3411846756935119,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8887960910797119,0.5397393107414246,0.5143231153488159,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8573381900787354,0.4849441647529602,0.3412947654724121,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8013902902603149,0.3906400501728058,0.374259352684021,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6077244877815247,0.1664960086345672,0.7738926410675049,284.9512939453125,284.95001220703125,305.2940979003906,298.0850830078125,301.0839233398437,297.2622985839844,284.9512634277344,1.0,0.56609708070755,1.0,1.0,0.9196778535842896,1.0,-2.8151285648345947,1.335015058517456,1.4801136255264282,0.5008884072303772,0.9785013794898988,0.9785013794898988,0.0,184.9145965576172,193.0,79046.3984375,0.0,2155.444580078125,1.0,278.1499938964844,282.9562683105469,301.0892028808594,306.25518798828125,293.1499938964844,293.1499938964844,278.1499938964844,35894.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290207386016846,1.0,0.0,0.0,3.930894613265991,3.9309215545654297,1.031041392707266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.1328125,0.0,1867.856689453125,1895.4371337890625,0.0,2739.33154296875,0.9683265686035156,1.0,0.0,3.0,1.0,0.0
17680140,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7874034643173218,0.3742446899414062,0.3410486280918121,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8857874870300293,0.5397076606750488,0.5144169926643372,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8565894365310669,0.488486647605896,0.3438352048397064,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7990254759788513,0.3910972774028778,0.3748082220554352,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.605814516544342,0.1666054874658584,0.7749308347702026,284.9505310058594,284.95001220703125,305.26708984375,298.0638732910156,301.07037353515625,297.2618408203125,284.9505310058594,1.0,0.5685455203056335,1.0,1.0,0.9225366711616516,1.0,-2.820037364959717,1.3371639251708984,1.4828733205795288,0.5016677975654602,0.9784403443336488,0.9784403443336488,0.0,187.96438598632807,196.0,79059.0078125,0.0,2178.319580078125,1.0,278.1499938964844,282.95440673828125,301.0682983398437,306.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35933.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299486637115479,1.0,0.0,0.0,3.9330317974090576,3.933058738708496,1.032162799674552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.37109375,0.0,1870.9061279296875,1895.4371337890625,0.0,2747.9677734375,0.9688323140144348,1.0,0.0,3.0,1.0,0.0
17680200,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7874034643173218,0.3742446899414062,0.3410486280918121,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8857874870300293,0.5397076606750488,0.5144169926643372,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8565894365310669,0.488486647605896,0.3438352048397064,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7990254759788513,0.3910972774028778,0.3748082220554352,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.605814516544342,0.1666054874658584,0.7749308347702026,284.9505310058594,284.95001220703125,305.26708984375,298.0638732910156,301.07037353515625,297.2618408203125,284.9505310058594,1.0,0.5685455203056335,1.0,1.0,0.9225366711616516,1.0,-2.820037364959717,1.3371639251708984,1.4828733205795288,0.5016677975654602,0.9784403443336488,0.9784403443336488,0.0,187.96438598632807,196.0,79059.0078125,0.0,2178.319580078125,1.0,278.1499938964844,282.95440673828125,301.0682983398437,306.2360534667969,293.1499938964844,293.1499938964844,278.1499938964844,35933.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299486637115479,1.0,0.0,0.0,3.9330317974090576,3.933058738708496,1.032162799674552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.37109375,0.0,1870.9061279296875,1895.4371337890625,0.0,2747.9677734375,0.9688323140144348,1.0,0.0,3.0,1.0,0.0
17680260,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7846238613128662,0.3739566206932068,0.3409022688865661,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8828301429748535,0.5396350026130676,0.514472484588623,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.85587477684021,0.4920195639133453,0.346369057893753,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7967021465301514,0.3915330767631531,0.3753370344638824,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6039283871650696,0.1667100489139557,0.7759470343589783,284.9498596191406,284.95001220703125,305.2356872558594,298.0393371582031,301.0547180175781,297.2613220214844,284.9498596191406,1.0,0.570970356464386,1.0,1.0,0.9254414439201356,1.0,-2.824828863143921,1.339258313179016,1.4855705499649048,0.5024128556251526,0.9779752492904664,0.9779752492904664,0.0,191.01339721679688,199.0,79050.3671875,0.0,2201.06787109375,1.0,278.1499938964844,282.952880859375,301.0440368652344,306.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,35970.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830916702747345,1.0,0.0,0.0,3.933825016021729,3.933851718902588,1.0325791208742885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.4765625,0.0,1872.2181396484373,1895.4371337890625,0.0,2756.98095703125,0.9690335988998412,1.0,0.0,3.0,1.0,0.0
17680320,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7846238613128662,0.3739566206932068,0.3409022688865661,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8828301429748535,0.5396350026130676,0.514472484588623,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.85587477684021,0.4920195639133453,0.346369057893753,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7967021465301514,0.3915330767631531,0.3753370344638824,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6039283871650696,0.1667100489139557,0.7759470343589783,284.9498596191406,284.95001220703125,305.2356872558594,298.0393371582031,301.0547180175781,297.2613220214844,284.9498596191406,1.0,0.570970356464386,1.0,1.0,0.9254414439201356,1.0,-2.824828863143921,1.339258313179016,1.4855705499649048,0.5024128556251526,0.9779752492904664,0.9779752492904664,0.0,191.01339721679688,199.0,79050.3671875,0.0,2201.06787109375,1.0,278.1499938964844,282.952880859375,301.0440368652344,306.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,35970.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830916702747345,1.0,0.0,0.0,3.933825016021729,3.933851718902588,1.0325791208742885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.4765625,0.0,1872.2181396484373,1895.4371337890625,0.0,2756.98095703125,0.9690335988998412,1.0,0.0,3.0,1.0,0.0
17680380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7818997502326965,0.3736566603183746,0.3407453894615173,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8799221515655518,0.5395199060440063,0.5144883394241333,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8551920056343079,0.4955417811870575,0.3488955497741699,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7944189310073853,0.3919467031955719,0.3758450746536255,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6020658612251282,0.166809856891632,0.7769420742988586,284.9492492675781,284.95001220703125,305.2003479003906,298.0118408203125,301.0370483398437,297.2607727050781,284.9492492675781,1.0,0.573371171951294,1.0,1.0,0.9283462166786194,1.0,-2.8295016288757324,1.341302752494812,1.4881988763809204,0.5031192302703857,0.97713965177536,0.97713965177536,0.0,194.0608062744141,202.0,79021.5234375,0.0,2223.67822265625,1.0,278.1499938964844,282.9516906738281,301.0166320800781,306.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319041728973389,1.0,0.0,0.0,3.933338165283203,3.9333651065826416,1.0323235528630903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.74609375,0.0,1871.8685302734373,1895.4371337890625,0.0,2766.1787109375,0.9689443707466124,1.0,0.0,3.0,1.0,0.0
17680440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7818997502326965,0.3736566603183746,0.3407453894615173,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8799221515655518,0.5395199060440063,0.5144883394241333,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8551920056343079,0.4955417811870575,0.3488955497741699,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7944189310073853,0.3919467031955719,0.3758450746536255,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6020658612251282,0.166809856891632,0.7769420742988586,284.9492492675781,284.95001220703125,305.2003479003906,298.0118408203125,301.0370483398437,297.2607727050781,284.9492492675781,1.0,0.573371171951294,1.0,1.0,0.9283462166786194,1.0,-2.8295016288757324,1.341302752494812,1.4881988763809204,0.5031192302703857,0.97713965177536,0.97713965177536,0.0,194.0608062744141,202.0,79021.5234375,0.0,2223.67822265625,1.0,278.1499938964844,282.9516906738281,301.0166320800781,306.18316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319041728973389,1.0,0.0,0.0,3.933338165283203,3.9333651065826416,1.0323235528630903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.74609375,0.0,1871.8685302734373,1895.4371337890625,0.0,2766.1787109375,0.9689443707466124,1.0,0.0,3.0,1.0,0.0
17680500,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7805580496788025,0.3735022842884063,0.3406630754470825,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8784860968589783,0.5394466519355774,0.5144816040992737,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8548617362976074,0.4972988069057464,0.3501559495925903,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7932918071746826,0.3921453356742859,0.3760914504528045,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6011433005332947,0.1668580919504165,0.7774322628974915,284.9490051269531,284.95001220703125,305.1813049316406,297.9970703125,301.027587890625,297.2604675292969,284.948974609375,1.0,0.5745629072189331,1.0,1.0,0.9297986030578612,1.0,-2.831794261932373,1.3423070907592771,1.4894871711730957,0.5034560561180115,0.9766059517860411,0.9766059517860411,0.0,195.58409118652344,202.0,79000.4296875,0.0,2234.93310546875,1.0,278.1499938964844,282.95123291015625,301.0018920898437,306.167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36019.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324066996574402,1.0,0.0,0.0,3.932666540145874,3.932693481445313,1.0319711236661533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13046.3037109375,0.0,1871.1353759765625,1895.4371337890625,0.0,2770.86083984375,0.9688024520874025,1.0,0.0,3.0,1.0,0.0
17680560,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7792295217514038,0.373345136642456,0.3405783176422119,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.877061665058136,0.5393632650375366,0.5144654512405396,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8545382022857666,0.4990526437759399,0.3514142632484436,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7921739816665649,0.3923386633396148,0.3763329088687897,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6002262830734253,0.1669052839279174,0.7779179215431213,284.9487609863281,284.95001220703125,305.16143798828125,297.9817199707031,301.01776123046875,297.2601623535156,284.94873046875,1.0,0.5757489204406738,1.0,1.0,0.931245505809784,1.0,-2.8340585231781006,1.343300461769104,1.490758180618286,0.5037824511528015,0.9760059118270874,0.9760059118270874,0.0,197.1073760986328,205.0,78975.421875,0.0,2246.156982421875,1.0,278.1499938964844,282.9508056640625,300.9866027832031,306.1504211425781,293.1499938964844,293.1499938964844,278.1499938964844,36034.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329164981842041,1.0,0.0,0.0,3.931739330291748,3.9317662715911865,1.0314845440007048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.9453125,0.0,1870.0684814453125,1895.4371337890625,0.0,2775.61181640625,0.9686023592948914,1.0,0.0,3.0,1.0,0.0
17680620,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.776611864566803,0.3730227649211883,0.3404017388820648,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8742479085922241,0.5391676425933838,0.514406144618988,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8539109826087952,0.5025523900985718,0.3539252877235412,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.789966344833374,0.3927103281021118,0.3768018186092376,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.598409116268158,0.1669967323541641,0.7788766622543335,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9970397949219,297.259521484375,284.94830322265625,1.0,0.5781049728393555,1.0,1.0,0.9341394305229188,1.0,-2.8385071754455566,1.3452553749084473,1.4932518005371094,0.5044005513191223,0.9746271371841432,0.9746271371841432,0.0,200.154052734375,208.0,78914.6796875,0.0,2268.51806640625,1.0,278.1499938964844,282.9502258300781,300.95440673828125,306.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339571952819824,1.0,0.0,0.0,3.929197788238525,3.9292244911193848,1.0301513384547434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.75390625,0.0,1867.0400390625,1895.4371337890625,0.0,2785.31298828125,0.968045711517334,1.0,0.0,3.0,1.0,0.0
17680680,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.776611864566803,0.3730227649211883,0.3404017388820648,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8742479085922241,0.5391676425933838,0.514406144618988,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8539109826087952,0.5025523900985718,0.3539252877235412,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.789966344833374,0.3927103281021118,0.3768018186092376,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.598409116268158,0.1669967323541641,0.7788766622543335,284.94830322265625,284.95001220703125,305.119384765625,297.9493103027344,300.9970397949219,297.259521484375,284.94830322265625,1.0,0.5781049728393555,1.0,1.0,0.9341394305229188,1.0,-2.8385071754455566,1.3452553749084473,1.4932518005371094,0.5044005513191223,0.9746271371841432,0.9746271371841432,0.0,200.154052734375,208.0,78914.6796875,0.0,2268.51806640625,1.0,278.1499938964844,282.9502258300781,300.95440673828125,306.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339571952819824,1.0,0.0,0.0,3.929197788238525,3.9292244911193848,1.0301513384547434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.75390625,0.0,1867.0400390625,1895.4371337890625,0.0,2785.31298828125,0.968045711517334,1.0,0.0,3.0,1.0,0.0
17680740,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7740458846092224,0.3726885914802551,0.3402147591114044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8714789152145386,0.53892982006073,0.5143073201179504,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8533089756965637,0.5060391426086426,0.3564274609088897,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7877947092056274,0.3930599391460418,0.3772501349449157,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5966143608093262,0.1670839786529541,0.7798171639442444,284.9479064941406,284.95001220703125,305.0746154785156,297.9150085449219,300.9749450683594,297.25885009765625,284.9479064941406,1.0,0.5804380774497986,1.0,1.0,0.9370332956314088,1.0,-2.842839479446411,1.3471651077270508,1.49567449092865,0.5049617886543274,0.973006010055542,0.973006010055542,0.0,203.1989898681641,211.0,78839.3828125,0.0,2290.73486328125,1.0,278.1499938964844,282.9498596191406,300.92010498046875,306.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36086.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349955677986145,1.0,0.0,0.0,3.9257211685180655,3.925748109817505,1.028329279506579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.2314453125,0.0,1862.800048828125,1895.4371337890625,0.0,2794.99658203125,0.967276692390442,1.0,0.0,3.0,1.0,0.0
17680800,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7740458846092224,0.3726885914802551,0.3402147591114044,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8714789152145386,0.53892982006073,0.5143073201179504,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8533089756965637,0.5060391426086426,0.3564274609088897,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7877947092056274,0.3930599391460418,0.3772501349449157,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5966143608093262,0.1670839786529541,0.7798171639442444,284.9479064941406,284.95001220703125,305.0746154785156,297.9150085449219,300.9749450683594,297.25885009765625,284.9479064941406,1.0,0.5804380774497986,1.0,1.0,0.9370332956314088,1.0,-2.842839479446411,1.3471651077270508,1.49567449092865,0.5049617886543274,0.973006010055542,0.973006010055542,0.0,203.1989898681641,211.0,78839.3828125,0.0,2290.73486328125,1.0,278.1499938964844,282.9498596191406,300.92010498046875,306.0751342773437,293.1499938964844,293.1499938964844,278.1499938964844,36086.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349955677986145,1.0,0.0,0.0,3.9257211685180655,3.925748109817505,1.028329279506579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.2314453125,0.0,1862.800048828125,1895.4371337890625,0.0,2794.99658203125,0.967276692390442,1.0,0.0,3.0,1.0,0.0
17680860,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.771530032157898,0.3723435997962951,0.3400182425975799,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8687537908554077,0.5386528968811035,0.5141719579696655,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8527296781539917,0.5095131993293762,0.3589209020137787,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7856579422950745,0.3933891952037811,0.3776794373989105,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5948411226272583,0.1671674847602844,0.7807416319847107,284.9476013183594,284.95001220703125,305.0275573730469,297.879150390625,300.95184326171875,297.2581481933594,284.9476013183594,1.0,0.5827496647834778,1.0,1.0,0.9399393796920776,1.0,-2.847063064575196,1.3490314483642578,1.498031497001648,0.505469560623169,0.9712245464324952,0.9712245464324952,0.0,206.2439422607422,214.0,78753.0625,0.0,2312.826904296875,1.0,278.1499938964844,282.9497375488281,300.88433837890625,306.03350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360450267791748,1.0,0.0,0.0,3.9215047359466553,3.921531438827514,1.0261214811180253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.279296875,0.0,1857.5982666015625,1895.4371337890625,0.0,2804.787109375,0.9663389325141908,1.0,0.0,3.0,1.0,0.0
17680920,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.771530032157898,0.3723435997962951,0.3400182425975799,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8687537908554077,0.5386528968811035,0.5141719579696655,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8527296781539917,0.5095131993293762,0.3589209020137787,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7856579422950745,0.3933891952037811,0.3776794373989105,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5948411226272583,0.1671674847602844,0.7807416319847107,284.9476013183594,284.95001220703125,305.0275573730469,297.879150390625,300.95184326171875,297.2581481933594,284.9476013183594,1.0,0.5827496647834778,1.0,1.0,0.9399393796920776,1.0,-2.847063064575196,1.3490314483642578,1.498031497001648,0.505469560623169,0.9712245464324952,0.9712245464324952,0.0,206.2439422607422,214.0,78753.0625,0.0,2312.826904296875,1.0,278.1499938964844,282.9497375488281,300.88433837890625,306.03350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360450267791748,1.0,0.0,0.0,3.9215047359466553,3.921531438827514,1.0261214811180253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.279296875,0.0,1857.5982666015625,1895.4371337890625,0.0,2804.787109375,0.9663389325141908,1.0,0.0,3.0,1.0,0.0
17680980,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7690638303756714,0.3719877600669861,0.3398122191429138,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8660721182823181,0.5383371114730835,0.5140002369880676,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8521723747253418,0.5129740834236145,0.3614052236080169,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7835557460784912,0.3936980664730072,0.3780896961688995,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5930896401405334,0.1672472953796386,0.781650185585022,284.9473571777344,284.95001220703125,304.9786376953125,297.84210205078125,300.92779541015625,297.2574157714844,284.9473571777344,1.0,0.5850399136543274,1.0,1.0,0.9428454637527466,1.0,-2.8511791229248047,1.3508572578430176,1.5003217458724976,0.5059191584587097,0.9692997932434082,0.9692997932434082,0.0,209.2877960205078,217.0,78656.75,0.0,2334.786865234375,1.0,278.1499938964844,282.9498291015625,300.8472595214844,305.98980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36126.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370890021324158,1.0,0.0,0.0,3.916627883911133,3.916654586791992,1.023570803226903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.1865234375,0.0,1851.5457763671875,1895.4371337890625,0.0,2814.530029296875,0.9652507305145264,1.0,0.0,3.0,1.0,0.0
17681040,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7690638303756714,0.3719877600669861,0.3398122191429138,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8660721182823181,0.5383371114730835,0.5140002369880676,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8521723747253418,0.5129740834236145,0.3614052236080169,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7835557460784912,0.3936980664730072,0.3780896961688995,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5930896401405334,0.1672472953796386,0.781650185585022,284.9473571777344,284.95001220703125,304.9786376953125,297.84210205078125,300.92779541015625,297.2574157714844,284.9473571777344,1.0,0.5850399136543274,1.0,1.0,0.9428454637527466,1.0,-2.8511791229248047,1.3508572578430176,1.5003217458724976,0.5059191584587097,0.9692997932434082,0.9692997932434082,0.0,209.2877960205078,217.0,78656.75,0.0,2334.786865234375,1.0,278.1499938964844,282.9498291015625,300.8472595214844,305.98980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36126.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370890021324158,1.0,0.0,0.0,3.916627883911133,3.916654586791992,1.023570803226903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.1865234375,0.0,1851.5457763671875,1895.4371337890625,0.0,2814.530029296875,0.9652507305145264,1.0,0.0,3.0,1.0,0.0
