time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7678490281105042,0.3718058466911316,0.3397056758403778,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8647472262382507,0.5381650328636169,0.5139010548591614,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8519014716148376,0.5146996378898621,0.3626439571380615,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7825173139572144,0.3938450813293457,0.3782878816127777,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5922219753265381,0.1672858893871307,0.7820988893508911,284.9472351074219,284.95001220703125,304.9535827636719,297.8232116699219,300.91552734375,297.25701904296875,284.9472351074219,1.0,0.5861771702766418,1.0,1.0,0.944298505783081,1.0,-2.8531973361968994,1.351754903793335,1.5014424324035645,0.5061236619949341,0.9683019518852234,0.9683019518852234,0.0,210.8094940185547,217.0,78605.6328125,0.0,2345.718505859375,1.0,278.1499938964844,282.949951171875,300.8283996582031,305.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,36134.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376086950302124,1.0,0.0,0.0,3.913983583450317,3.9140100479125977,1.0221891670880725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.03515625,0.0,1848.2542724609373,1895.4371337890625,0.0,2819.38134765625,0.964659571647644,1.0,0.0,3.0,1.0,0.0
17681160,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7666462063789368,0.371621310710907,0.3395968079566955,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8634328246116638,0.5379832983016968,0.5137928128242493,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8516353368759155,0.5164212584495544,0.3638800680637359,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.781487226486206,0.3939869999885559,0.3784812986850738,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5913596153259277,0.1673235893249511,0.7825437188148499,284.9471435546875,284.95001220703125,304.92822265625,297.8041687011719,300.9031066894531,297.25665283203125,284.9471435546875,1.0,0.5873091220855713,1.0,1.0,0.9457783699035645,1.0,-2.855188608169556,1.3526400327682495,1.5025485754013062,0.5063126087188721,0.9672836661338806,0.9672836661338806,0.0,212.33094787597656,220.0,78552.7265625,0.0,2356.6162109375,1.0,278.1499938964844,282.9501037597656,300.809326171875,305.9446105957031,293.1499938964844,293.1499938964844,278.1499938964844,36142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381246328353882,1.0,0.0,0.0,3.911214590072632,3.911241054534912,1.0207432978859288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.5341796875,0.0,1844.802978515625,1895.4371337890625,0.0,2824.198486328125,0.9640399217605592,1.0,0.0,3.0,1.0,0.0
17681220,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7650296092033386,0.3713658452033996,0.3394447565078735,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8616617321968079,0.537720263004303,0.5136306881904602,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.851281464099884,0.5187571048736572,0.3655572235584259,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7800995707511902,0.3941717147827148,0.3787365257740021,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5901955366134644,0.1673734486103058,0.7831425070762634,284.9470520019531,284.95001220703125,304.893310546875,297.7781066894531,300.8860168457031,297.2561340332031,284.9470520019531,1.0,0.5888398289680481,1.0,1.0,0.9477910399436952,1.0,-2.8578526973724365,1.3538264036178589,1.504026174545288,0.5065476298332214,0.965877115726471,0.965877115726471,0.0,214.3993377685547,220.0,78478.296875,0.0,2371.3779296875,1.0,278.1499938964844,282.95037841796875,300.783203125,305.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36150.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388177752494812,1.0,0.0,0.0,3.907268285751343,3.907294750213623,1.018684542941628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.6337890625,0.0,1839.8775634765625,1895.4371337890625,0.0,2830.671630859375,0.9631558656692504,1.0,0.0,3.0,1.0,0.0
17681280,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7642763257026672,0.3712439835071563,0.339371770620346,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8608347773551941,0.5375905632972717,0.5135487914085388,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.851117730140686,0.5198537111282349,0.3663447797298431,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7794517278671265,0.3942554891109466,0.3788537085056305,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5896511077880859,0.1673963814973831,0.7834219932556152,284.947021484375,284.95001220703125,304.8767395019531,297.7657775878906,300.8778991699219,297.2558898925781,284.947021484375,1.0,0.589556872844696,1.0,1.0,0.948738157749176,1.0,-2.8590893745422363,1.3543781042099,1.504711389541626,0.5066508054733276,0.9652099609375,0.9652099609375,0.0,215.3726501464844,223.0,78442.4921875,0.0,2378.303955078125,1.0,278.1499938964844,282.9505615234375,300.7708740234375,305.8983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36154.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391405344009399,1.0,0.0,0.0,3.905352115631104,3.905378580093384,1.017685690385406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.7236328125,0.0,1837.484130859375,1895.4371337890625,0.0,2833.686279296875,0.9627262353897096,1.0,0.0,3.0,1.0,0.0
17681340,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7619534730911255,0.3708571195602417,0.3391383290290832,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.858278751373291,0.5371639132499695,0.5132728815078735,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8506187200546265,0.5232729911804199,0.3688003122806549,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7774495482444763,0.3945060968399048,0.3792093396186828,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5879640579223633,0.1674661785364151,0.7842875123023987,284.9469299316406,284.95001220703125,304.8246459960937,297.72723388671875,300.8524475097656,297.255126953125,284.94696044921875,1.0,0.5917854309082031,1.0,1.0,0.9516978859901428,1.0,-2.8628945350646973,1.356078863143921,1.506815791130066,0.5069463849067688,0.9631220698356628,0.9631220698356628,0.0,218.4141998291016,226.0,78328.5546875,0.0,2399.877197265625,1.0,278.1499938964844,282.9511413574219,300.73223876953125,305.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36163.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401360511779785,1.0,0.0,0.0,3.899197816848755,3.899224281311035,1.0144807447431958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.3564453125,0.0,1829.795166015625,1895.4371337890625,0.0,2842.986083984375,0.9613451361656188,1.0,0.0,3.0,1.0,0.0
17681400,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7619534730911255,0.3708571195602417,0.3391383290290832,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.858278751373291,0.5371639132499695,0.5132728815078735,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8506187200546265,0.5232729911804199,0.3688003122806549,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7774495482444763,0.3945060968399048,0.3792093396186828,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5879640579223633,0.1674661785364151,0.7842875123023987,284.9469299316406,284.95001220703125,304.8246459960937,297.72723388671875,300.8524475097656,297.255126953125,284.94696044921875,1.0,0.5917854309082031,1.0,1.0,0.9516978859901428,1.0,-2.8628945350646973,1.356078863143921,1.506815791130066,0.5069463849067688,0.9631220698356628,0.9631220698356628,0.0,218.4141998291016,226.0,78328.5546875,0.0,2399.877197265625,1.0,278.1499938964844,282.9511413574219,300.73223876953125,305.8515014648437,293.1499938964844,293.1499938964844,278.1499938964844,36163.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401360511779785,1.0,0.0,0.0,3.899197816848755,3.899224281311035,1.0144807447431958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.3564453125,0.0,1829.795166015625,1895.4371337890625,0.0,2842.986083984375,0.9613451361656188,1.0,0.0,3.0,1.0,0.0
17681460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7596772313117981,0.3704615235328674,0.338897168636322,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8557651042938232,0.536706268787384,0.5129678249359131,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8501381874084473,0.5266801118850708,0.3712473511695862,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.775481104850769,0.3947403728961944,0.3795496523380279,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5862987637519836,0.1675333231687545,0.7851415872573853,284.9469299316406,284.95001220703125,304.7723388671875,297.6888732910156,300.826904296875,297.2543640136719,284.9469299316406,1.0,0.5939961075782776,1.0,1.0,0.9546435475349426,1.0,-2.8666131496429443,1.3577463626861572,1.5088666677474976,0.5072077512741089,0.9610527753829956,0.9610527753829956,0.0,221.4557037353516,229.0,78212.71875,0.0,2421.349853515625,1.0,278.1499938964844,282.95184326171875,300.6937561035156,305.8045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36169.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411005735397339,1.0,0.0,0.0,3.892858266830444,3.8928847312927246,1.011184622257133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8623046875,0.0,1821.87353515625,1895.4371337890625,0.0,2851.99951171875,0.9599207639694214,1.0,0.0,3.0,1.0,0.0
17681520,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7596772313117981,0.3704615235328674,0.338897168636322,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8557651042938232,0.536706268787384,0.5129678249359131,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8501381874084473,0.5266801118850708,0.3712473511695862,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.775481104850769,0.3947403728961944,0.3795496523380279,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5862987637519836,0.1675333231687545,0.7851415872573853,284.9469299316406,284.95001220703125,304.7723388671875,297.6888732910156,300.826904296875,297.2543640136719,284.9469299316406,1.0,0.5939961075782776,1.0,1.0,0.9546435475349426,1.0,-2.8666131496429443,1.3577463626861572,1.5088666677474976,0.5072077512741089,0.9610527753829956,0.9610527753829956,0.0,221.4557037353516,229.0,78212.71875,0.0,2421.349853515625,1.0,278.1499938964844,282.95184326171875,300.6937561035156,305.8045959472656,293.1499938964844,293.1499938964844,278.1499938964844,36169.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411005735397339,1.0,0.0,0.0,3.892858266830444,3.8928847312927246,1.011184622257133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.8623046875,0.0,1821.87353515625,1895.4371337890625,0.0,2851.99951171875,0.9599207639694214,1.0,0.0,3.0,1.0,0.0
17681580,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7574450373649597,0.3700529336929321,0.338644415140152,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8532862663269043,0.5362021327018738,0.512619137763977,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8496672511100769,0.5300540328025818,0.3736725151538849,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7735422849655151,0.3949506878852844,0.3798673748970032,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5846542716026306,0.1675962656736374,0.7859771847724915,284.9469299316406,284.95001220703125,304.72021484375,297.651123046875,300.8014831542969,297.2535400390625,284.94696044921875,1.0,0.5961812138557434,1.0,1.0,0.9575892090797424,1.0,-2.8701908588409424,1.3593517541885376,1.5108392238616943,0.5074298977851868,0.959034264087677,0.959034264087677,0.0,224.4934234619141,217.0,78096.390625,0.0,2442.603271484375,1.0,278.1499938964844,282.95263671875,300.6559753417969,305.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420373797416687,1.0,0.0,0.0,3.886409759521485,3.8864362239837646,1.0078373406940957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7041015625,0.0,1813.81103515625,1895.4371337890625,0.0,2860.756103515625,0.9584702849388124,1.0,0.0,3.0,1.0,0.0
17681640,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7574450373649597,0.3700529336929321,0.338644415140152,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8532862663269043,0.5362021327018738,0.512619137763977,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8496672511100769,0.5300540328025818,0.3736725151538849,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7735422849655151,0.3949506878852844,0.3798673748970032,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5846542716026306,0.1675962656736374,0.7859771847724915,284.9469299316406,284.95001220703125,304.72021484375,297.651123046875,300.8014831542969,297.2535400390625,284.94696044921875,1.0,0.5961812138557434,1.0,1.0,0.9575892090797424,1.0,-2.8701908588409424,1.3593517541885376,1.5108392238616943,0.5074298977851868,0.959034264087677,0.959034264087677,0.0,224.4934234619141,217.0,78096.390625,0.0,2442.603271484375,1.0,278.1499938964844,282.95263671875,300.6559753417969,305.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,36172.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420373797416687,1.0,0.0,0.0,3.886409759521485,3.8864362239837646,1.0078373406940957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7041015625,0.0,1813.81103515625,1895.4371337890625,0.0,2860.756103515625,0.9584702849388124,1.0,0.0,3.0,1.0,0.0
17681700,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7581256628036499,0.369853675365448,0.3384187817573547,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8540799617767334,0.535950243473053,0.5123370885848999,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8514364957809448,0.5317484736442566,0.3748092353343963,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7744717597961426,0.3950576186180115,0.3799198269844055,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.5854146480560303,0.1676320135593414,0.7858986258506775,284.9461364746094,284.95001220703125,304.6943664550781,297.632568359375,300.78875732421875,297.25323486328125,284.946044921875,1.0,0.5952913761138916,1.0,1.0,0.9590619802474976,1.0,-2.8709166049957275,1.3596261739730835,1.511290431022644,0.5073434710502625,0.957314670085907,0.957314670085907,0.0,223.28453063964844,217.0,78017.40625,0.0,2437.984130859375,1.0,278.1499938964844,282.9524841308594,300.6370849609375,305.7344055175781,293.1499938964844,293.1499938964844,278.1499938964844,36195.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424636125564575,1.0,0.0,0.0,3.8826730251312256,3.882699251174927,1.0059002306661569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.2529296875,0.0,1809.318603515625,1895.4371337890625,0.0,2864.741455078125,0.957633137702942,1.0,0.0,3.0,1.0,0.0
17681760,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7597228288650513,0.3696671724319458,0.3381511569023132,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8559045791625977,0.5356995463371277,0.5120007991790771,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.854240894317627,0.5334517359733582,0.375911146402359,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7763675451278687,0.3951707482337951,0.3799225986003876,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.5869821906089783,0.1676806658506393,0.7856113314628601,284.9451904296875,284.95001220703125,304.668701171875,297.6142578125,300.7762451171875,297.2530517578125,284.94512939453125,1.0,0.5937531590461731,1.0,1.0,0.9605485796928406,1.0,-2.87117338180542,1.3596715927124023,1.5115019083023071,0.5071468353271484,0.9551594853401184,0.9551594853401184,0.0,220.7254638671875,205.0,77924.8046875,0.0,2425.91357421875,1.0,278.1499938964844,282.9526062011719,300.618408203125,305.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36235.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428511023521423,1.0,0.0,0.0,3.87791919708252,3.8779456615448,1.0034385695689707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.1376953125,0.0,1803.703369140625,1895.4371337890625,0.0,2868.3642578125,0.9565839767456056,1.0,0.0,3.0,1.0,0.0
17681820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7645980715751648,0.3693332970142364,0.3375678956508636,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8614336848258972,0.535205066204071,0.5112482309341431,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8617742657661438,0.5368562340736389,0.3780580461025238,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7819158434867859,0.3954205214977264,0.379862368106842,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5915527939796448,0.1678199917078018,0.7848060131072998,284.9441833496094,284.95001220703125,304.61822509765625,297.5787048339844,300.7517395019531,297.2529296875,284.94415283203125,1.0,0.5893715023994446,1.0,1.0,0.9635217785835266,1.0,-2.871107578277588,1.3594788312911987,1.5116287469863892,0.5066384673118591,0.9508293867111206,0.9508293867111206,0.0,213.43121337890625,193.0,77723.90625,0.0,2390.081787109375,1.0,278.1499938964844,282.9540100097656,300.58203125,305.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434994220733643,1.0,0.0,0.0,3.8667166233062735,3.866742849349976,9.976494084185106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.7041015625,0.0,1790.289794921875,1895.4371337890625,0.0,2874.427001953125,0.9541061520576476,1.0,0.0,3.0,1.0,0.0
17681880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7645980715751648,0.3693332970142364,0.3375678956508636,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8614336848258972,0.535205066204071,0.5112482309341431,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8617742657661438,0.5368562340736389,0.3780580461025238,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7819158434867859,0.3954205214977264,0.379862368106842,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5915527939796448,0.1678199917078018,0.7848060131072998,284.9441833496094,284.95001220703125,304.61822509765625,297.5787048339844,300.7517395019531,297.2529296875,284.94415283203125,1.0,0.5893715023994446,1.0,1.0,0.9635217785835266,1.0,-2.871107578277588,1.3594788312911987,1.5116287469863892,0.5066384673118591,0.9508293867111206,0.9508293867111206,0.0,213.43121337890625,193.0,77723.90625,0.0,2390.081787109375,1.0,278.1499938964844,282.9540100097656,300.58203125,305.6592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434994220733643,1.0,0.0,0.0,3.8667166233062735,3.866742849349976,9.976494084185106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.7041015625,0.0,1790.289794921875,1895.4371337890625,0.0,2874.427001953125,0.9541061520576476,1.0,0.0,3.0,1.0,0.0
17681940,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7714465856552124,0.3690502345561981,0.3369543850421905,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8691596388816833,0.5347068905830383,0.5104133486747742,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8715542554855347,0.5401613116264343,0.3800901770591736,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7894922494888306,0.3957038819789886,0.3797523975372314,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.5977084636688232,0.1680213063955307,0.7838924527168274,284.944091796875,284.95001220703125,304.5691833496094,297.5447692871094,300.727783203125,297.2525939941406,284.944091796875,1.0,0.5837174654006958,1.0,1.0,0.9664949774742126,1.0,-2.870579242706299,1.3590600490570068,1.5115190744400024,0.5060500502586365,0.9468206763267516,0.9468206763267516,0.0,204.0478057861328,181.0,77514.8984375,0.0,2343.210205078125,1.0,278.1499938964844,282.9565124511719,300.54742431640625,305.6097717285156,293.1499938964844,293.1499938964844,278.1499938964844,36330.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440085649490356,1.0,0.0,0.0,3.8542847633361816,3.854310750961304,9.91244633041788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.8916015625,0.0,1775.15625,1895.4371337890625,0.0,2879.189208984375,0.9513312578201294,1.0,0.0,3.0,1.0,0.0
17682000,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7714465856552124,0.3690502345561981,0.3369543850421905,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8691596388816833,0.5347068905830383,0.5104133486747742,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8715542554855347,0.5401613116264343,0.3800901770591736,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7894922494888306,0.3957038819789886,0.3797523975372314,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.5977084636688232,0.1680213063955307,0.7838924527168274,284.944091796875,284.95001220703125,304.5691833496094,297.5447692871094,300.727783203125,297.2525939941406,284.944091796875,1.0,0.5837174654006958,1.0,1.0,0.9664949774742126,1.0,-2.870579242706299,1.3590600490570068,1.5115190744400024,0.5060500502586365,0.9468206763267516,0.9468206763267516,0.0,204.0478057861328,181.0,77514.8984375,0.0,2343.210205078125,1.0,278.1499938964844,282.9565124511719,300.54742431640625,305.6097717285156,293.1499938964844,293.1499938964844,278.1499938964844,36330.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440085649490356,1.0,0.0,0.0,3.8542847633361816,3.854310750961304,9.91244633041788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.8916015625,0.0,1775.15625,1895.4371337890625,0.0,2879.189208984375,0.9513312578201294,1.0,0.0,3.0,1.0,0.0
17682060,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7798606753349304,0.3688064515590668,0.336337000131607,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8786346316337585,0.5342106819152832,0.5095352530479431,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8831602334976196,0.5434457063674927,0.382061243057251,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7986220717430115,0.3960139751434326,0.3796257078647613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6049680113792419,0.1682753264904022,0.7830196022987366,284.9444885253906,284.95001220703125,304.52203369140625,297.5128173828125,300.7048645019531,297.25244140625,284.9444885253906,1.0,0.5773699283599854,1.0,1.0,0.9693568348884584,1.0,-2.869950532913208,1.3586002588272097,1.5113502740859983,0.5054712891578674,0.9433306455612184,0.9433306455612184,0.0,193.5650634765625,169.0,77312.5,0.0,2290.80029296875,1.0,278.1499938964844,282.9594116210937,300.5150451660156,305.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444249629974365,1.0,0.0,0.0,3.841874361038208,3.841900110244751,9.848714626059518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.330078125,0.0,1759.9219970703125,1895.4371337890625,0.0,2883.084228515625,0.9485440254211426,1.0,0.0,3.0,1.0,0.0
17682120,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7798606753349304,0.3688064515590668,0.336337000131607,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8786346316337585,0.5342106819152832,0.5095352530479431,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8831602334976196,0.5434457063674927,0.382061243057251,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7986220717430115,0.3960139751434326,0.3796257078647613,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.6049680113792419,0.1682753264904022,0.7830196022987366,284.9444885253906,284.95001220703125,304.52203369140625,297.5128173828125,300.7048645019531,297.25244140625,284.9444885253906,1.0,0.5773699283599854,1.0,1.0,0.9693568348884584,1.0,-2.869950532913208,1.3586002588272097,1.5113502740859983,0.5054712891578674,0.9433306455612184,0.9433306455612184,0.0,193.5650634765625,169.0,77312.5,0.0,2290.80029296875,1.0,278.1499938964844,282.9594116210937,300.5150451660156,305.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444249629974365,1.0,0.0,0.0,3.841874361038208,3.841900110244751,9.848714626059518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.330078125,0.0,1759.9219970703125,1895.4371337890625,0.0,2883.084228515625,0.9485440254211426,1.0,0.0,3.0,1.0,0.0
17682180,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7896842360496521,0.3685919344425201,0.3357253968715668,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8896997570991516,0.533718466758728,0.5086374282836914,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8964333534240723,0.5467430949211121,0.3840198218822479,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8090388178825378,0.3963427543640136,0.3794948756694793,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6130591034889221,0.1685707420110702,0.7822314500808716,284.9450378417969,284.95001220703125,304.4771423339844,297.48321533203125,300.68316650390625,297.2525634765625,284.945068359375,1.0,0.5706284642219543,1.0,1.0,0.9722187519073486,1.0,-2.8693861961364746,1.3581721782684326,1.5112138986587524,0.5049336552619934,0.9403365850448608,0.9403365850448608,0.0,182.49903869628903,157.0,77123.9140625,0.0,2235.670654296875,1.0,278.1499938964844,282.9623718261719,300.485107421875,305.5190124511719,293.1499938964844,293.1499938964844,278.1499938964844,36318.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447656035423279,1.0,0.0,0.0,3.830154657363892,3.8301804065704346,9.788719808057067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.265625,0.0,1745.48974609375,1895.4371337890625,0.0,2886.27099609375,0.9459012746810912,1.0,0.0,3.0,1.0,0.0
17682240,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7896842360496521,0.3685919344425201,0.3357253968715668,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8896997570991516,0.533718466758728,0.5086374282836914,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8964333534240723,0.5467430949211121,0.3840198218822479,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8090388178825378,0.3963427543640136,0.3794948756694793,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6130591034889221,0.1685707420110702,0.7822314500808716,284.9450378417969,284.95001220703125,304.4771423339844,297.48321533203125,300.68316650390625,297.2525634765625,284.945068359375,1.0,0.5706284642219543,1.0,1.0,0.9722187519073486,1.0,-2.8693861961364746,1.3581721782684326,1.5112138986587524,0.5049336552619934,0.9403365850448608,0.9403365850448608,0.0,182.49903869628903,157.0,77123.9140625,0.0,2235.670654296875,1.0,278.1499938964844,282.9623718261719,300.485107421875,305.5190124511719,293.1499938964844,293.1499938964844,278.1499938964844,36318.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447656035423279,1.0,0.0,0.0,3.830154657363892,3.8301804065704346,9.788719808057067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.265625,0.0,1745.48974609375,1895.4371337890625,0.0,2886.27099609375,0.9459012746810912,1.0,0.0,3.0,1.0,0.0
17682300,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7951170206069946,0.368493378162384,0.3354228138923645,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8958250284194946,0.5334733724594116,0.5081842541694641,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9036834239959716,0.5483976006507874,0.3849988281726837,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8145079612731934,0.396512359380722,0.3794294595718384,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.617263674736023,0.1687312424182891,0.7818723917007446,284.9453430175781,284.95001220703125,304.4556579589844,297.4693908691406,300.6728515625,297.2527160644531,284.94537353515625,1.0,0.5671597123146057,1.0,1.0,0.9736496806144714,1.0,-2.869145154953003,1.3579782247543335,1.511167049407959,0.5046853423118591,0.9390140771865844,0.9390140771865844,0.0,176.83349609375,157.0,77036.1875,0.0,2207.535400390625,1.0,278.1499938964844,282.9638061523437,300.4711608886719,305.49853515625,293.1499938964844,293.1499938964844,278.1499938964844,36307.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449118137359619,1.0,0.0,0.0,3.8246610164642334,3.824686765670776,9.760659622770618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.302734375,0.0,1738.7186279296875,1895.4371337890625,0.0,2887.638916015625,0.9446597695350648,1.0,0.0,3.0,1.0,0.0
17682360,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8009046316146851,0.3683998882770538,0.335122674703598,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9023564457893372,0.5332286953926086,0.5077290534973145,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9117609858512878,0.5500550270080566,0.3859781622886657,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8201617002487183,0.3966847062110901,0.379364401102066,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.621577262878418,0.1688992083072662,0.781536877155304,284.9456787109375,284.95001220703125,304.4349365234375,297.456298828125,300.66290283203125,297.2529296875,284.9456787109375,1.0,0.5636399388313293,1.0,1.0,0.9750691652297974,1.0,-2.8689329624176025,1.3577988147735596,1.5111342668533323,0.5044512748718262,0.93779456615448,0.93779456615448,0.0,171.1062774658203,145.0,76952.9609375,0.0,2179.152587890625,1.0,278.1499938964844,282.9652099609375,300.4579162597656,305.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36294.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450402617454529,1.0,0.0,0.0,3.8194382190704346,3.8194639682769775,9.734020522955689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.4111328125,0.0,1732.2808837890625,1895.4371337890625,0.0,2888.840576171875,0.943477988243103,1.0,0.0,3.0,1.0,0.0
17682420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8103025555610657,0.368265837430954,0.3346709609031677,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9136883020401,0.5328572392463684,0.5070345401763916,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9257631897926332,0.5525799989700317,0.3874683082103729,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8292927742004395,0.3969510793685913,0.3792667090892792,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6284992098808289,0.1691667288541793,0.781068742275238,284.9461364746094,284.95001220703125,304.4049377441406,297.4378662109375,300.6484680175781,297.2532958984375,284.9461669921875,1.0,0.5582135915756226,1.0,1.0,0.9772267937660216,1.0,-2.8686647415161133,1.357552409172058,1.5111123323440552,0.5041214823722839,0.9361241459846495,0.9361241459846495,0.0,162.32110595703125,145.0,76835.2109375,0.0,2135.72119140625,1.0,278.1499938964844,282.9671936035156,300.4391784667969,305.4513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36273.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451936841011047,1.0,0.0,0.0,3.81201171875,3.812037229537964,9.69620373325597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.7421875,0.0,1723.1282958984375,1895.4371337890625,0.0,2890.276123046875,0.9417954683303832,1.0,0.0,3.0,1.0,0.0
17682480,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8133429884910583,0.3682254552841186,0.3345294892787933,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9177067279815674,0.532740592956543,0.5068150162696838,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.93052077293396,0.553378164768219,0.3879390656948089,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8323566317558289,0.3970361948013305,0.3792361915111542,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6308161020278931,0.1692541390657425,0.7809314131736755,284.9462890625,284.95001220703125,304.3958435058594,297.43243408203125,300.64410400390625,297.2533874511719,284.9462890625,1.0,0.5564832091331482,1.0,1.0,0.9779081344604492,1.0,-2.8685946464538574,1.357481598854065,1.511112928390503,0.5040242671966553,0.9356415271759032,0.9356415271759032,0.0,159.53021240234375,133.0,76800.3671875,0.0,2121.95068359375,1.0,278.1499938964844,282.9678039550781,300.43365478515625,305.4432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452335596084595,1.0,0.0,0.0,3.809805870056152,3.8098316192626953,9.684986252977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.873046875,0.0,1720.410400390625,1895.4371337890625,0.0,2890.6494140625,0.9412952661514282,1.0,0.0,3.0,1.0,0.0
17682540,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8266783952713013,0.3680673539638519,0.3339464664459228,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.936296820640564,0.5322610139846802,0.5059019327163696,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9514482617378236,0.5567095875740051,0.3899022042751312,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8463976979255676,0.3973958194255829,0.3791108131408691,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.641446053981781,0.1696335971355438,0.780415415763855,284.94683837890625,284.95001220703125,304.3602905273437,297.4119873046875,300.6269226074219,297.2535705566406,284.9468688964844,1.0,0.549193799495697,1.0,1.0,0.9807471632957458,1.0,-2.868386030197144,1.3572269678115845,1.511159062385559,0.5036574006080627,0.9338593482971193,0.9338593482971193,0.0,147.8246307373047,136.0,76668.34375,0.0,2064.342041015625,1.0,278.1499938964844,282.9701843261719,300.4129333496094,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36235.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453652858734131,1.0,0.0,0.0,3.801411628723145,3.801437139511109,9.64235482570075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.201171875,0.0,1710.068115234375,1895.4371337890625,0.0,2891.881591796875,0.9393890500068665,1.0,0.0,3.0,1.0,0.0
17682600,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8266783952713013,0.3680673539638519,0.3339464664459228,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.936296820640564,0.5322610139846802,0.5059019327163696,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9514482617378236,0.5567095875740051,0.3899022042751312,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8463976979255676,0.3973958194255829,0.3791108131408691,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.641446053981781,0.1696335971355438,0.780415415763855,284.94683837890625,284.95001220703125,304.3602905273437,297.4119873046875,300.6269226074219,297.2535705566406,284.9468688964844,1.0,0.549193799495697,1.0,1.0,0.9807471632957458,1.0,-2.868386030197144,1.3572269678115845,1.511159062385559,0.5036574006080627,0.9338593482971193,0.9338593482971193,0.0,147.8246307373047,136.0,76668.34375,0.0,2064.342041015625,1.0,278.1499938964844,282.9701843261719,300.4129333496094,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36235.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453652858734131,1.0,0.0,0.0,3.801411628723145,3.801437139511109,9.64235482570075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.201171875,0.0,1710.068115234375,1895.4371337890625,0.0,2891.881591796875,0.9393890500068665,1.0,0.0,3.0,1.0,0.0
17682660,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8333770036697388,0.3678959310054779,0.333593875169754,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9455165266990662,0.5317776203155518,0.5052356123924255,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9624939560890198,0.5600314140319824,0.3920446336269378,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8538832664489746,0.3977462351322174,0.3792285919189453,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6472817659378052,0.1700086742639541,0.7810855507850647,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.6114501953125,297.25341796875,284.9493103027344,1.0,0.5464840531349182,1.0,1.0,0.9835943579673768,1.0,-2.8706772327423096,1.358212113380432,1.512465238571167,0.5038028955459595,0.9341422319412231,0.9341422319412231,0.0,142.43898010253906,139.0,76607.2890625,0.0,2041.7838134765625,1.0,278.1499938964844,282.9732971191406,300.3956604003906,305.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,36136.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845399022102356,1.0,0.0,0.0,3.79590916633606,3.795934677124024,9.614460623197374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.85546875,0.0,1702.69775390625,1895.4371337890625,0.0,2892.197021484375,0.9381042718887328,1.0,0.0,3.0,1.0,0.0
17682720,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8333770036697388,0.3678959310054779,0.333593875169754,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9455165266990662,0.5317776203155518,0.5052356123924255,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9624939560890198,0.5600314140319824,0.3920446336269378,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8538832664489746,0.3977462351322174,0.3792285919189453,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6472817659378052,0.1700086742639541,0.7810855507850647,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.6114501953125,297.25341796875,284.9493103027344,1.0,0.5464840531349182,1.0,1.0,0.9835943579673768,1.0,-2.8706772327423096,1.358212113380432,1.512465238571167,0.5038028955459595,0.9341422319412231,0.9341422319412231,0.0,142.43898010253906,139.0,76607.2890625,0.0,2041.7838134765625,1.0,278.1499938964844,282.9732971191406,300.3956604003906,305.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,36136.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845399022102356,1.0,0.0,0.0,3.79590916633606,3.795934677124024,9.614460623197374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.85546875,0.0,1702.69775390625,1895.4371337890625,0.0,2892.197021484375,0.9381042718887328,1.0,0.0,3.0,1.0,0.0
17682780,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.835602879524231,0.3676738440990448,0.3333390355110168,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9484235644340516,0.5312565565109253,0.5046849250793457,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9673705697059632,0.5633072257041931,0.3942666351795196,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8566499352455139,0.3980593979358673,0.3794601857662201,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6496042609214783,0.1703442484140396,0.7822968363761902,284.9508056640625,284.95001220703125,304.3014221191406,297.3827819824219,300.597900390625,297.2527160644531,284.95086669921875,1.0,0.5459654927253723,1.0,1.0,0.9864416122436525,1.0,-2.874112129211426,1.359757423400879,1.514354586601257,0.5042306780815125,0.9353756904602052,0.9353756904602052,0.0,140.7300262451172,142.0,76607.5234375,0.0,2039.087158203125,1.0,278.1499938964844,282.9747009277344,300.3833312988281,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845521867275238,1.0,0.0,0.0,3.794910430908203,3.794935941696167,9.609401558918762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0537109375,0.0,1700.695068359375,1895.4371337890625,0.0,2893.34716796875,0.937807023525238,1.0,0.0,3.0,1.0,0.0
17682840,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.835602879524231,0.3676738440990448,0.3333390355110168,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9484235644340516,0.5312565565109253,0.5046849250793457,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9673705697059632,0.5633072257041931,0.3942666351795196,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8566499352455139,0.3980593979358673,0.3794601857662201,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6496042609214783,0.1703442484140396,0.7822968363761902,284.9508056640625,284.95001220703125,304.3014221191406,297.3827819824219,300.597900390625,297.2527160644531,284.95086669921875,1.0,0.5459654927253723,1.0,1.0,0.9864416122436525,1.0,-2.874112129211426,1.359757423400879,1.514354586601257,0.5042306780815125,0.9353756904602052,0.9353756904602052,0.0,140.7300262451172,142.0,76607.5234375,0.0,2039.087158203125,1.0,278.1499938964844,282.9747009277344,300.3833312988281,305.3732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36032.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845521867275238,1.0,0.0,0.0,3.794910430908203,3.794935941696167,9.609401558918762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.0537109375,0.0,1700.695068359375,1895.4371337890625,0.0,2893.34716796875,0.937807023525238,1.0,0.0,3.0,1.0,0.0
17682900,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8355973958969116,0.3675424456596374,0.3332246840000152,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9483562707901,0.5309776663780212,0.504426121711731,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9683822989463806,0.5649242401123047,0.3953878283500671,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8568389415740967,0.3981994092464447,0.3795939683914184,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6498613357543945,0.1704935729503631,0.7829794883728027,284.9512634277344,284.95001220703125,304.2895812988281,297.378173828125,300.5919494628906,297.25225830078125,284.9513244628906,1.0,0.546238899230957,1.0,1.0,0.9878652095794678,1.0,-2.8759918212890625,1.3606096506118774,1.515382170677185,0.5044894814491272,0.9360844492912292,0.9360844492912292,0.0,140.72463989257812,142.0,76622.4296875,0.0,2042.1680908203125,1.0,278.1499938964844,282.97491455078125,300.3788452148437,305.3688659667969,293.1499938964844,293.1499938964844,278.1499938964844,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455971479415894,1.0,0.0,0.0,3.79551100730896,3.795536518096924,9.612443818696192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1943359375,0.0,1701.1226806640625,1895.4371337890625,0.0,2894.05126953125,0.937915563583374,1.0,0.0,3.0,1.0,0.0
