time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.835106372833252,0.367400050163269,0.3331133723258972,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9476324319839478,0.530687689781189,0.504170835018158,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9687924981117249,0.5665282011032104,0.3965103924274444,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.856507420539856,0.3983290791511535,0.379732072353363,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6497201919555664,0.1706316322088241,0.783677875995636,284.9515991210937,284.95001220703125,304.2789611816406,297.3747253417969,300.5865173339844,297.2516784667969,284.9516296386719,1.0,0.5467343330383301,1.0,1.0,0.9893462657928468,1.0,-2.8779051303863525,1.3614749908447266,1.5164302587509155,0.5047590136528015,0.9368257522583008,0.9368257522583008,0.0,141.0810546875,145.0,76644.625,0.0,2047.0838623046875,1.0,278.1499938964844,282.9749450683594,300.3754577636719,305.3661193847656,293.1499938964844,293.1499938964844,278.1499938964844,35964.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456630110740662,1.0,0.0,0.0,3.796617269515991,3.796642541885376,9.61804744292749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.9228515625,0.0,1702.21240234375,1895.4371337890625,0.0,2894.667724609375,0.9381428360939026,1.0,0.0,3.0,1.0,0.0
17683020,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8331680297851562,0.3670898973941803,0.3328933119773865,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9448691606521606,0.5300810933113098,0.5036623477935791,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9684274196624756,0.5697051286697388,0.3987537324428558,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8548174500465393,0.3985629677772522,0.3800117373466491,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.648646354675293,0.1708797812461853,0.7850787043571472,284.9520568847656,284.95001220703125,304.2616882324219,297.3714904785156,300.57745361328125,297.2504577636719,284.9521179199219,1.0,0.5481613278388977,1.0,1.0,0.9923083186149596,1.0,-2.881744623184204,1.3632107973098757,1.5185338258743286,0.505319356918335,0.938451647758484,0.938451647758484,0.0,142.51869201660156,148.0,76707.8359375,0.0,2060.51611328125,1.0,278.1499938964844,282.97467041015625,300.3720092773437,305.3652038574219,293.1499938964844,293.1499938964844,278.1499938964844,35917.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457282781600952,1.0,0.0,0.0,3.799990177154541,3.800015687942505,9.635144806452445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.685546875,0.0,1705.889404296875,1895.4371337890625,0.0,2895.2783203125,0.9388684034347534,1.0,0.0,3.0,1.0,0.0
17683080,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8331680297851562,0.3670898973941803,0.3328933119773865,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9448691606521606,0.5300810933113098,0.5036623477935791,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9684274196624756,0.5697051286697388,0.3987537324428558,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8548174500465393,0.3985629677772522,0.3800117373466491,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.648646354675293,0.1708797812461853,0.7850787043571472,284.9520568847656,284.95001220703125,304.2616882324219,297.3714904785156,300.57745361328125,297.2504577636719,284.9521179199219,1.0,0.5481613278388977,1.0,1.0,0.9923083186149596,1.0,-2.881744623184204,1.3632107973098757,1.5185338258743286,0.505319356918335,0.938451647758484,0.938451647758484,0.0,142.51869201660156,148.0,76707.8359375,0.0,2060.51611328125,1.0,278.1499938964844,282.97467041015625,300.3720092773437,305.3652038574219,293.1499938964844,293.1499938964844,278.1499938964844,35917.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457282781600952,1.0,0.0,0.0,3.799990177154541,3.800015687942505,9.635144806452445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.685546875,0.0,1705.889404296875,1895.4371337890625,0.0,2895.2783203125,0.9388684034347534,1.0,0.0,3.0,1.0,0.0
17683140,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8304328918457031,0.3667542934417724,0.3326722383499145,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.94096577167511,0.5294462442398071,0.5031505227088928,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9670464396476746,0.5728468298912048,0.4009898006916046,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8522741198539734,0.3987691402435303,0.3802888393402099,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6469086408615112,0.171097457408905,0.7864536046981812,284.9525146484375,284.95001220703125,304.25,297.3735046386719,300.57098388671875,297.2491455078125,284.9525451660156,1.0,0.549961507320404,1.0,1.0,0.9952703714370728,1.0,-2.885535955429077,1.364922285079956,1.5206137895584106,0.5058943629264832,0.9403660893440248,0.9403660893440248,0.0,144.59439086914062,151.0,76795.609375,0.0,2077.041259765625,1.0,278.1499938964844,282.9741516113281,300.37353515625,305.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,35879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456845879554749,1.0,0.0,0.0,3.8047516345977774,3.804777145385742,9.659305533205045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.306640625,0.0,1711.307373046875,1895.4371337890625,0.0,2894.869384765625,0.9399133324623108,1.0,0.0,3.0,1.0,0.0
17683200,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8304328918457031,0.3667542934417724,0.3326722383499145,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.94096577167511,0.5294462442398071,0.5031505227088928,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9670464396476746,0.5728468298912048,0.4009898006916046,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8522741198539734,0.3987691402435303,0.3802888393402099,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6469086408615112,0.171097457408905,0.7864536046981812,284.9525146484375,284.95001220703125,304.25,297.3735046386719,300.57098388671875,297.2491455078125,284.9525451660156,1.0,0.549961507320404,1.0,1.0,0.9952703714370728,1.0,-2.885535955429077,1.364922285079956,1.5206137895584106,0.5058943629264832,0.9403660893440248,0.9403660893440248,0.0,144.59439086914062,151.0,76795.609375,0.0,2077.041259765625,1.0,278.1499938964844,282.9741516113281,300.37353515625,305.370849609375,293.1499938964844,293.1499938964844,278.1499938964844,35879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456845879554749,1.0,0.0,0.0,3.8047516345977774,3.804777145385742,9.659305533205045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.306640625,0.0,1711.307373046875,1895.4371337890625,0.0,2894.869384765625,0.9399133324623108,1.0,0.0,3.0,1.0,0.0
17683260,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8272885084152222,0.3664004802703857,0.3324475586414337,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.936437726020813,0.5287902355194092,0.5026322603225708,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9651039838790894,0.5759598016738892,0.4032159447669983,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8493019938468933,0.3989542126655578,0.3805596232414245,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.64483243227005,0.1712924540042877,0.7877895832061768,284.952880859375,284.95001220703125,304.2421569824219,297.37896728515625,300.5663146972656,297.247802734375,284.952880859375,1.0,0.5519683957099915,0.998873770236969,0.998873770236969,0.9971622228622437,1.0,-2.889248847961426,1.366604924201965,1.5226439237594604,0.5064762234687805,0.9424628019332886,0.9424628019332886,0.0,147.04080200195312,154.0,76900.671875,0.0,2095.30322265625,1.0,278.1499938964844,282.973388671875,300.3788146972656,305.3818359375,293.1499938964844,293.1499938964844,278.1499938964844,35848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456229567527771,1.0,0.0,0.0,3.810575246810913,3.810600757598877,9.688897080195602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.2080078125,0.0,1718.0794677734375,1895.4371337890625,0.0,2894.29248046875,0.9412019848823548,1.0,0.0,3.0,1.0,0.0
17683320,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8272885084152222,0.3664004802703857,0.3324475586414337,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.936437726020813,0.5287902355194092,0.5026322603225708,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9651039838790894,0.5759598016738892,0.4032159447669983,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8493019938468933,0.3989542126655578,0.3805596232414245,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.64483243227005,0.1712924540042877,0.7877895832061768,284.952880859375,284.95001220703125,304.2421569824219,297.37896728515625,300.5663146972656,297.247802734375,284.952880859375,1.0,0.5519683957099915,0.998873770236969,0.998873770236969,0.9971622228622437,1.0,-2.889248847961426,1.366604924201965,1.5226439237594604,0.5064762234687805,0.9424628019332886,0.9424628019332886,0.0,147.04080200195312,154.0,76900.671875,0.0,2095.30322265625,1.0,278.1499938964844,282.973388671875,300.3788146972656,305.3818359375,293.1499938964844,293.1499938964844,278.1499938964844,35848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456229567527771,1.0,0.0,0.0,3.810575246810913,3.810600757598877,9.688897080195602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.2080078125,0.0,1718.0794677734375,1895.4371337890625,0.0,2894.29248046875,0.9412019848823548,1.0,0.0,3.0,1.0,0.0
17683380,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8238812685012817,0.3660274147987366,0.3322150111198425,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.931502401828766,0.5281108021736145,0.5021018981933594,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9627708196640016,0.57903653383255,0.4054245054721832,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8460705876350403,0.3991157710552215,0.3808181881904602,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.642546534538269,0.1714645028114318,0.7890674471855164,284.9529724121094,284.95001220703125,304.2360534667969,297.38592529296875,300.5626525878906,297.2464294433594,284.9529724121094,1.0,0.5541132688522339,0.997747540473938,0.997747540473938,0.9990540742874146,1.0,-2.8928334712982178,1.36822509765625,1.5246083736419678,0.5070334672927856,0.9445086717605592,0.9445086717605592,0.0,149.75570678710938,157.0,77013.75,0.0,2114.71728515625,1.0,278.1499938964844,282.97235107421875,300.3860778808594,305.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,35833.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456458449363708,1.0,0.0,0.0,3.817021131515503,3.817046642303467,9.721703690956929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.1689453125,0.0,1725.7410888671875,1895.4371337890625,0.0,2894.506591796875,0.9426406025886536,1.0,0.0,3.0,1.0,0.0
17683440,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8238812685012817,0.3660274147987366,0.3322150111198425,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.931502401828766,0.5281108021736145,0.5021018981933594,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9627708196640016,0.57903653383255,0.4054245054721832,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8460705876350403,0.3991157710552215,0.3808181881904602,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.642546534538269,0.1714645028114318,0.7890674471855164,284.9529724121094,284.95001220703125,304.2360534667969,297.38592529296875,300.5626525878906,297.2464294433594,284.9529724121094,1.0,0.5541132688522339,0.997747540473938,0.997747540473938,0.9990540742874146,1.0,-2.8928334712982178,1.36822509765625,1.5246083736419678,0.5070334672927856,0.9445086717605592,0.9445086717605592,0.0,149.75570678710938,157.0,77013.75,0.0,2114.71728515625,1.0,278.1499938964844,282.97235107421875,300.3860778808594,305.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,35833.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456458449363708,1.0,0.0,0.0,3.817021131515503,3.817046642303467,9.721703690956929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.1689453125,0.0,1725.7410888671875,1895.4371337890625,0.0,2894.506591796875,0.9426406025886536,1.0,0.0,3.0,1.0,0.0
17683500,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8221599459648132,0.3658376336097717,0.3320971429347992,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9290071129798888,0.5277671813964844,0.5018343925476074,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9615634679794312,0.5805689692497253,0.4065255522727966,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.844448447227478,0.3991925716400146,0.380945086479187,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6413966417312622,0.1715467572212219,0.7896956205368042,284.9530029296875,284.95001220703125,304.2336120605469,297.3899230957031,300.5609741210937,297.2457580566406,284.9530029296875,1.0,0.5552022457122803,0.9971844553947448,0.9971844553947448,1.0,1.0,-2.894599914550781,1.3690226078033447,1.525577187538147,0.5073070526123047,0.9455275535583496,0.9455275535583496,0.0,151.1515350341797,157.0,77071.4140625,0.0,2124.588134765625,1.0,278.1499938964844,282.9718017578125,300.3899841308594,305.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,35827.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456385135650635,1.0,0.0,0.0,3.8203184604644775,3.8203439712524414,9.73850774244056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.443359375,0.0,1729.6888427734375,1895.4371337890625,0.0,2894.4384765625,0.9433779120445251,1.0,0.0,3.0,1.0,0.0
17683560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8204291462898254,0.3656457066535949,0.3319780528545379,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9265050888061525,0.5274208784103394,0.501565158367157,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9603346586227416,0.5820966958999634,0.4076239466667175,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8428268432617188,0.3992665410041809,0.3810701370239258,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6402457356452942,0.1716264486312866,0.7903158664703369,284.9530334472656,284.95001220703125,304.2315368652344,297.39422607421875,300.5595092773437,297.2450561523437,284.9530334472656,1.0,0.5563006401062012,0.9956735372543336,0.9956735372543336,1.0,1.0,-2.896348476409912,1.3698190450668335,1.526529312133789,0.5075846910476685,0.9465607404708862,0.9465607404708862,0.0,152.56967163085938,160.0,77130.3046875,0.0,2134.55078125,1.0,278.1499938964844,282.97125244140625,300.39422607421875,305.41162109375,293.1499938964844,293.1499938964844,278.1499938964844,35822.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456265926361084,1.0,0.0,0.0,3.82366681098938,3.823692560195923,9.75558691607148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.0341796875,0.0,1733.711181640625,1895.4371337890625,0.0,2894.32666015625,0.9441278576850892,1.0,0.0,3.0,1.0,0.0
17683620,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8174940347671509,0.3653174042701721,0.3317744135856628,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9222977757453918,0.526831865310669,0.5011076331138611,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9582208395004272,0.5846506357192993,0.4094616174697876,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8401028513908386,0.3993831276893616,0.3812746405601501,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6383087635040283,0.1717535257339477,0.7913349866867065,284.953125,284.95001220703125,304.2288818359375,297.4021911621094,300.5575256347656,297.2439270019531,284.953125,1.0,0.5581653714179993,0.993135154247284,0.993135154247284,1.0,1.0,-2.8992323875427246,1.3711295127868652,1.5281027555465698,0.5080393552780151,0.9483441710472108,0.9483441710472108,0.0,155.0029296875,160.0,77232.421875,0.0,2151.473388671875,1.0,278.1499938964844,282.9703369140625,300.402099609375,305.4259948730469,293.1499938964844,293.1499938964844,278.1499938964844,35815.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456073999404907,1.0,0.0,0.0,3.829459190368652,3.8294849395751953,9.78516595750989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.3564453125,0.0,1740.694091796875,1895.4371337890625,0.0,2894.14697265625,0.9454265236854552,1.0,0.0,3.0,1.0,0.0
17683680,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8169260025024414,0.3652525842189789,0.3317339420318603,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9214913249015808,0.5267166495323181,0.5010180473327637,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9578037858009338,0.5851299166679382,0.4098071455955505,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8395790457725525,0.399401992559433,0.3813108503818512,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6379349827766418,0.1717752665281295,0.7915196418762207,284.953125,284.95001220703125,304.2284851074219,297.40380859375,300.5572509765625,297.24371337890625,284.953125,1.0,0.5585229992866516,0.992651641368866,0.992651641368866,1.0,1.0,-2.8997573852539062,1.3713669776916504,1.5283905267715454,0.5081208348274231,0.948688507080078,0.948688507080078,0.0,155.4761962890625,163.0,77252.5234375,0.0,2154.70703125,1.0,278.1499938964844,282.9701538085937,300.40380859375,305.42901611328125,293.1499938964844,293.1499938964844,278.1499938964844,35814.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456143140792847,1.0,0.0,0.0,3.830601215362549,3.830626964569092,9.79100150289014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.4189453125,0.0,1742.0771484375,1895.4371337890625,0.0,2894.2119140625,0.9456832408905028,1.0,0.0,3.0,1.0,0.0
17683740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8134022355079651,0.3648501336574554,0.3314832746982574,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9165668487548828,0.5260008573532104,0.5004618763923645,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9552428722381592,0.5881384015083313,0.4119747281074524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8363751173019409,0.3995243906974792,0.3815412521362304,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6356527209281921,0.1719138771295547,0.7926858067512512,284.95318603515625,284.95001220703125,304.22674560546875,297.4144897460937,300.5555725097656,297.24237060546875,284.9532165527344,1.0,0.5607576966285706,0.9896298050880432,0.9896298050880432,1.0,1.0,-2.9030706882476807,1.3728638887405396,1.5302066802978516,0.5086343288421631,0.9508579969406128,0.9508579969406128,0.0,158.43687438964844,166.0,77378.328125,0.0,2175.013427734375,1.0,278.1499938964844,282.9690246582031,300.4144592285156,305.44781494140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455836176872253,1.0,0.0,0.0,3.837740659713745,3.837766408920288,9.827533631323604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.8359375,0.0,1750.7413330078125,1895.4371337890625,0.0,2893.9248046875,0.9472863674163818,1.0,0.0,3.0,1.0,0.0
17683800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8134022355079651,0.3648501336574554,0.3314832746982574,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9165668487548828,0.5260008573532104,0.5004618763923645,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9552428722381592,0.5881384015083313,0.4119747281074524,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8363751173019409,0.3995243906974792,0.3815412521362304,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6356527209281921,0.1719138771295547,0.7926858067512512,284.95318603515625,284.95001220703125,304.22674560546875,297.4144897460937,300.5555725097656,297.24237060546875,284.9532165527344,1.0,0.5607576966285706,0.9896298050880432,0.9896298050880432,1.0,1.0,-2.9030706882476807,1.3728638887405396,1.5302066802978516,0.5086343288421631,0.9508579969406128,0.9508579969406128,0.0,158.43687438964844,166.0,77378.328125,0.0,2175.013427734375,1.0,278.1499938964844,282.9690246582031,300.4144592285156,305.44781494140625,293.1499938964844,293.1499938964844,278.1499938964844,35809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455836176872253,1.0,0.0,0.0,3.837740659713745,3.837766408920288,9.827533631323604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.8359375,0.0,1750.7413330078125,1895.4371337890625,0.0,2893.9248046875,0.9472863674163818,1.0,0.0,3.0,1.0,0.0
17683860,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8098714351654053,0.3644414842128753,0.3312279284000397,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9118177890777588,0.5252774357795715,0.4998994767665863,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.952700972557068,0.5911293029785156,0.4141306579113006,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8332451581954956,0.3996378779411316,0.381764143705368,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6334239840507507,0.1720460206270218,0.7938269376754761,284.9532775878906,284.95001220703125,304.22625732421875,297.4262390136719,300.554443359375,297.2410583496094,284.95330810546875,1.0,0.5629920363426208,0.9865787625312804,0.9865787625312804,1.0,1.0,-2.9063169956207275,1.3743228912353516,1.531994104385376,0.5091297626495361,0.9530977010726928,0.9530977010726928,0.0,161.42422485351562,169.0,77507.4375,0.0,2195.38232421875,1.0,278.1499938964844,282.9679260253906,300.4259948730469,305.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,35804.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455211520195007,1.0,0.0,0.0,3.84503173828125,3.845057725906372,9.86491045296134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.181640625,0.0,1759.624755859375,1895.4371337890625,0.0,2893.340087890625,0.9489243030548096,1.0,0.0,3.0,1.0,0.0
17683920,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8098714351654053,0.3644414842128753,0.3312279284000397,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9118177890777588,0.5252774357795715,0.4998994767665863,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.952700972557068,0.5911293029785156,0.4141306579113006,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8332451581954956,0.3996378779411316,0.381764143705368,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6334239840507507,0.1720460206270218,0.7938269376754761,284.9532775878906,284.95001220703125,304.22625732421875,297.4262390136719,300.554443359375,297.2410583496094,284.95330810546875,1.0,0.5629920363426208,0.9865787625312804,0.9865787625312804,1.0,1.0,-2.9063169956207275,1.3743228912353516,1.531994104385376,0.5091297626495361,0.9530977010726928,0.9530977010726928,0.0,161.42422485351562,169.0,77507.4375,0.0,2195.38232421875,1.0,278.1499938964844,282.9679260253906,300.4259948730469,305.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,35804.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455211520195007,1.0,0.0,0.0,3.84503173828125,3.845057725906372,9.86491045296134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.181640625,0.0,1759.624755859375,1895.4371337890625,0.0,2893.340087890625,0.9489243030548096,1.0,0.0,3.0,1.0,0.0
17683980,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8063149452209473,0.3640236854553222,0.330965131521225,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9072896242141724,0.5245429873466492,0.4993273317813873,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9501821398735046,0.5940901041030884,0.4162665605545044,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8301854133605957,0.3997377157211303,0.381974995136261,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6312456727027893,0.1721694469451904,0.7949317097663879,284.953369140625,284.95001220703125,304.2268371582031,297.4389038085937,300.55389404296875,297.23974609375,284.9533996582031,1.0,0.5652180314064026,0.983527660369873,0.983527660369873,1.0,1.0,-2.909461736679077,1.375727891921997,1.5337339639663696,0.5096015334129333,0.9554128050804138,0.9554128050804138,0.0,164.43084716796875,172.0,77640.2578125,0.0,2215.714111328125,1.0,278.1499938964844,282.966796875,300.43865966796875,305.4890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35799.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454568386077881,1.0,0.0,0.0,3.8525257110595694,3.852551698684693,9.903401405608747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.626953125,0.0,1768.79345703125,1895.4371337890625,0.0,2892.73828125,0.9506090879440308,1.0,0.0,3.0,1.0,0.0
17684040,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8063149452209473,0.3640236854553222,0.330965131521225,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9072896242141724,0.5245429873466492,0.4993273317813873,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9501821398735046,0.5940901041030884,0.4162665605545044,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8301854133605957,0.3997377157211303,0.381974995136261,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6312456727027893,0.1721694469451904,0.7949317097663879,284.953369140625,284.95001220703125,304.2268371582031,297.4389038085937,300.55389404296875,297.23974609375,284.9533996582031,1.0,0.5652180314064026,0.983527660369873,0.983527660369873,1.0,1.0,-2.909461736679077,1.375727891921997,1.5337339639663696,0.5096015334129333,0.9554128050804138,0.9554128050804138,0.0,164.43084716796875,172.0,77640.2578125,0.0,2215.714111328125,1.0,278.1499938964844,282.966796875,300.43865966796875,305.4890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35799.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454568386077881,1.0,0.0,0.0,3.8525257110595694,3.852551698684693,9.903401405608747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.626953125,0.0,1768.79345703125,1895.4371337890625,0.0,2892.73828125,0.9506090879440308,1.0,0.0,3.0,1.0,0.0
17684100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8045287132263184,0.3638124763965606,0.3308318257331848,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9051263332366944,0.5241730809211731,0.4990388751029968,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.94893878698349,0.5955628752708435,0.41732919216156,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8286838531494141,0.3997841477394104,0.3820773065090179,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6301776170730591,0.1722290962934494,0.7954753637313843,284.95343017578125,284.95001220703125,304.2274780273437,297.445556640625,300.55377197265625,297.2391052246094,284.95343017578125,1.0,0.5663272738456726,0.9820021390914916,0.9820021390914916,1.0,1.0,-2.91100811958313,1.3764160871505735,1.5345921516418457,0.5098310112953186,0.95659202337265,0.95659202337265,0.0,165.93820190429688,172.0,77707.6015625,0.0,2225.87109375,1.0,278.1499938964844,282.9662170410156,300.4452514648437,305.50006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35797.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454156517982483,1.0,0.0,0.0,3.856320858001709,3.856346845626831,9.922922572513926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.6328125,0.0,1773.4517822265625,1895.4371337890625,0.0,2892.352783203125,0.9514625072479248,1.0,0.0,3.0,1.0,0.0
17684160,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8027578592300415,0.3636000752449035,0.3306975662708282,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9030374884605408,0.5238017439842224,0.4987492263317108,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.94770747423172,0.5970315337181091,0.4183891415596008,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8272003531455994,0.3998288214206695,0.3821780383586883,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6291231513023376,0.1722877025604248,0.7960147857666016,284.9534606933594,284.95001220703125,304.2283630371094,297.452392578125,300.5537414550781,297.23846435546875,284.9534912109375,1.0,0.5674343109130859,0.9804639220237732,0.9804639220237732,1.0,1.0,-2.912541389465332,1.377096176147461,1.535445213317871,0.5100563764572144,0.9577851295471193,0.9577851295471193,0.0,167.44798278808594,175.0,77775.46875,0.0,2236.02783203125,1.0,278.1499938964844,282.9656677246094,300.4520263671875,305.51129150390625,293.1499938964844,293.1499938964844,278.1499938964844,35795.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453673124313354,1.0,0.0,0.0,3.860142469406128,3.86016845703125,9.942599490386783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.8017578125,0.0,1778.1519775390625,1895.4371337890625,0.0,2891.900634765625,0.9523218870162964,1.0,0.0,3.0,1.0,0.0
17684220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.799271821975708,0.3631709516048431,0.3304252922534942,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8989976644515991,0.523054301738739,0.4981654584407806,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9452831149101256,0.5999541282653809,0.4204989373683929,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.824284017086029,0.3999117016792297,0.3823736011981964,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6270526051521301,0.1724012494087219,0.7970777750015259,284.9535827636719,284.95001220703125,304.2307434082031,297.4665832519531,300.5539855957031,297.2371826171875,284.9535827636719,1.0,0.5696397423744202,0.977387547492981,0.977387547492981,1.0,1.0,-2.915560007095337,1.3784295320510864,1.5371304750442505,0.5104950666427612,0.96022367477417,0.96022367477417,0.0,170.47201538085938,178.0,77913.1328125,0.0,2256.31103515625,1.0,278.1499938964844,282.96453857421875,300.4660949707031,305.5344543457031,293.1499938964844,293.1499938964844,278.1499938964844,35791.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452615141868591,1.0,0.0,0.0,3.867882490158081,3.8679087162017822,9.98251152850571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.7236328125,0.0,1787.6998291015625,1895.4371337890625,0.0,2890.91064453125,0.9540629982948304,1.0,0.0,3.0,1.0,0.0
17684280,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.799271821975708,0.3631709516048431,0.3304252922534942,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8989976644515991,0.523054301738739,0.4981654584407806,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9452831149101256,0.5999541282653809,0.4204989373683929,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.824284017086029,0.3999117016792297,0.3823736011981964,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6270526051521301,0.1724012494087219,0.7970777750015259,284.9535827636719,284.95001220703125,304.2307434082031,297.4665832519531,300.5539855957031,297.2371826171875,284.9535827636719,1.0,0.5696397423744202,0.977387547492981,0.977387547492981,1.0,1.0,-2.915560007095337,1.3784295320510864,1.5371304750442505,0.5104950666427612,0.96022367477417,0.96022367477417,0.0,170.47201538085938,178.0,77913.1328125,0.0,2256.31103515625,1.0,278.1499938964844,282.96453857421875,300.4660949707031,305.5344543457031,293.1499938964844,293.1499938964844,278.1499938964844,35791.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452615141868591,1.0,0.0,0.0,3.867882490158081,3.8679087162017822,9.98251152850571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.7236328125,0.0,1787.6998291015625,1895.4371337890625,0.0,2890.91064453125,0.9540629982948304,1.0,0.0,3.0,1.0,0.0
17684340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7958599925041199,0.3627331852912903,0.3301455378532409,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8950486779212952,0.5222966074943542,0.4975724220275879,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9429062008857728,0.6028437614440918,0.4225863218307495,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8214263916015625,0.3999812006950378,0.3825569152832031,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6250269412994385,0.1725080460309982,0.798111081123352,284.9536437988281,284.95001220703125,304.2338256835937,297.4813842773437,300.5545654296875,297.23590087890625,284.95367431640625,1.0,0.5718274712562561,0.9743111729621888,0.9743111729621888,1.0,1.0,-2.9184820652008057,1.3797109127044678,1.538771152496338,0.5109112858772278,0.9627074599266052,0.9627074599266052,0.0,173.49822998046875,181.0,78052.640625,0.0,2276.4755859375,1.0,278.1499938964844,282.96337890625,300.4808959960937,305.5585327148437,293.1499938964844,293.1499938964844,278.1499938964844,35788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451539874076843,1.0,0.0,0.0,3.875736951828003,3.875763177871704,1.0023095455835571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.2978515625,0.0,1797.4339599609375,1895.4371337890625,0.0,2889.904541015625,0.9558312296867372,1.0,0.0,3.0,1.0,0.0
17684400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7958599925041199,0.3627331852912903,0.3301455378532409,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8950486779212952,0.5222966074943542,0.4975724220275879,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9429062008857728,0.6028437614440918,0.4225863218307495,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8214263916015625,0.3999812006950378,0.3825569152832031,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6250269412994385,0.1725080460309982,0.798111081123352,284.9536437988281,284.95001220703125,304.2338256835937,297.4813842773437,300.5545654296875,297.23590087890625,284.95367431640625,1.0,0.5718274712562561,0.9743111729621888,0.9743111729621888,1.0,1.0,-2.9184820652008057,1.3797109127044678,1.538771152496338,0.5109112858772278,0.9627074599266052,0.9627074599266052,0.0,173.49822998046875,181.0,78052.640625,0.0,2276.4755859375,1.0,278.1499938964844,282.96337890625,300.4808959960937,305.5585327148437,293.1499938964844,293.1499938964844,278.1499938964844,35788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451539874076843,1.0,0.0,0.0,3.875736951828003,3.875763177871704,1.0023095455835571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.2978515625,0.0,1797.4339599609375,1895.4371337890625,0.0,2889.904541015625,0.9558312296867372,1.0,0.0,3.0,1.0,0.0
17684460,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7925233840942383,0.3622885644435882,0.3298598527908325,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.891190767288208,0.52153080701828,0.4969719350337982,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9405808448791504,0.6057072281837463,0.4246557354927063,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.818618655204773,0.4000400602817535,0.3827304244041443,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6230409741401672,0.1726098656654358,0.7991226315498352,284.9537048339844,284.95001220703125,304.23748779296875,297.4967041015625,300.555419921875,297.234619140625,284.9537353515625,1.0,0.5740000009536743,0.971221923828125,0.971221923828125,1.0,1.0,-2.921328544616699,1.3809499740600586,1.540378451347351,0.5113084316253662,0.9652252197265624,0.9652252197265624,0.0,176.52671813964844,184.0,78193.15625,0.0,2296.557373046875,1.0,278.1499938964844,282.96221923828125,300.4961853027344,305.5832214355469,293.1499938964844,293.1499938964844,278.1499938964844,35786.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450348377227783,1.0,0.0,0.0,3.883644580841065,3.8836708068847656,1.0064036359835882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.2958984375,0.0,1807.279296875,1895.4371337890625,0.0,2888.789794921875,0.95761239528656,1.0,0.0,3.0,1.0,0.0
17684520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7925233840942383,0.3622885644435882,0.3298598527908325,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.891190767288208,0.52153080701828,0.4969719350337982,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9405808448791504,0.6057072281837463,0.4246557354927063,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.818618655204773,0.4000400602817535,0.3827304244041443,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6230409741401672,0.1726098656654358,0.7991226315498352,284.9537048339844,284.95001220703125,304.23748779296875,297.4967041015625,300.555419921875,297.234619140625,284.9537353515625,1.0,0.5740000009536743,0.971221923828125,0.971221923828125,1.0,1.0,-2.921328544616699,1.3809499740600586,1.540378451347351,0.5113084316253662,0.9652252197265624,0.9652252197265624,0.0,176.52671813964844,184.0,78193.15625,0.0,2296.557373046875,1.0,278.1499938964844,282.96221923828125,300.4961853027344,305.5832214355469,293.1499938964844,293.1499938964844,278.1499938964844,35786.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450348377227783,1.0,0.0,0.0,3.883644580841065,3.8836708068847656,1.0064036359835882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.2958984375,0.0,1807.279296875,1895.4371337890625,0.0,2888.789794921875,0.95761239528656,1.0,0.0,3.0,1.0,0.0
17684580,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7892616987228394,0.3618393242359161,0.3295701742172241,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8874235153198242,0.520760178565979,0.496366947889328,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9383109211921692,0.6085532903671265,0.4267131090164184,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.815851628780365,0.4000923633575439,0.3828977942466736,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6210886240005493,0.1727084517478943,0.8001202940940857,284.9537658691406,284.95001220703125,304.2416076660156,297.51239013671875,300.5564270019531,297.2333374023437,284.95379638671875,1.0,0.5761609077453613,0.9681326150894164,0.9681326150894164,1.0,1.0,-2.9241247177124023,1.3821598291397097,1.541964769363403,0.5116921067237854,0.9677717089653016,0.9677717089653016,0.0,179.55897521972656,187.0,78334.2578125,0.0,2316.60791015625,1.0,278.1499938964844,282.9610900878906,300.5117492675781,305.6082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35785.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449004292488098,1.0,0.0,0.0,3.8915765285491934,3.891602754592896,1.0105188721354352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5810546875,0.0,1817.19970703125,1895.4371337890625,0.0,2887.5322265625,0.9593992233276368,1.0,0.0,3.0,1.0,0.0
17684640,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7892616987228394,0.3618393242359161,0.3295701742172241,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8874235153198242,0.520760178565979,0.496366947889328,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9383109211921692,0.6085532903671265,0.4267131090164184,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.815851628780365,0.4000923633575439,0.3828977942466736,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6210886240005493,0.1727084517478943,0.8001202940940857,284.9537658691406,284.95001220703125,304.2416076660156,297.51239013671875,300.5564270019531,297.2333374023437,284.95379638671875,1.0,0.5761609077453613,0.9681326150894164,0.9681326150894164,1.0,1.0,-2.9241247177124023,1.3821598291397097,1.541964769363403,0.5116921067237854,0.9677717089653016,0.9677717089653016,0.0,179.55897521972656,187.0,78334.2578125,0.0,2316.60791015625,1.0,278.1499938964844,282.9610900878906,300.5117492675781,305.6082763671875,293.1499938964844,293.1499938964844,278.1499938964844,35785.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449004292488098,1.0,0.0,0.0,3.8915765285491934,3.891602754592896,1.0105188721354352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.5810546875,0.0,1817.19970703125,1895.4371337890625,0.0,2887.5322265625,0.9593992233276368,1.0,0.0,3.0,1.0,0.0
17684700,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.787659764289856,0.3616114556789398,0.3294224441051483,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8855754137039185,0.520372211933136,0.496061772108078,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9371960163116456,0.6099633574485779,0.4277328550815582,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8144811987876892,0.4001147747039795,0.3829777240753174,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6201233267784119,0.1727556139230728,0.8006093502044678,284.95379638671875,284.95001220703125,304.2438049316406,297.5203552246094,300.5570068359375,297.2326965332031,284.95379638671875,1.0,0.5772342681884766,0.966588020324707,0.966588020324707,1.0,1.0,-2.925489902496338,1.3827468156814575,1.5427430868148804,0.5118762850761414,0.969059407711029,0.969059407711029,0.0,181.0737152099609,187.0,78405.0078125,0.0,2326.581298828125,1.0,278.1499938964844,282.96051025390625,300.51971435546875,305.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,35785.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448345065116882,1.0,0.0,0.0,3.895552635192871,3.895579099655152,1.0125847893505124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.8505859375,0.0,1822.1873779296875,1895.4371337890625,0.0,2886.91552734375,0.9602956175804138,1.0,0.0,3.0,1.0,0.0
17684760,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7860758900642395,0.3613828420639038,0.3292741179466247,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.88374924659729,0.5199838280677795,0.4957562386989593,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9360948204994202,0.611370325088501,0.428750604391098,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8131169080734253,0.4001365005970001,0.3830570578575134,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6191636323928833,0.1728023439645767,0.8010967969894409,284.9538269042969,284.95001220703125,304.2460632324219,297.5283508300781,300.5576171875,297.2320556640625,284.9538269042969,1.0,0.5783056020736694,0.9650645852088928,0.9650645852088928,1.0,1.0,-2.9268481731414795,1.3833303451538086,1.5435177087783811,0.512059211730957,0.9703500270843506,0.9703500270843506,0.0,182.5901641845703,190.0,78475.7421875,0.0,2336.56005859375,1.0,278.1499938964844,282.9599609375,300.5277099609375,305.6337585449219,293.1499938964844,293.1499938964844,278.1499938964844,35785.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447648286819458,1.0,0.0,0.0,3.899527072906494,3.8995535373687744,1.0146520708076423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.1455078125,0.0,1827.1851806640625,1895.4371337890625,0.0,2886.263916015625,0.9611913561820984,1.0,0.0,3.0,1.0,0.0
