time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7832105755805969,0.3609528243541717,0.3289927840232849,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8804516792297363,0.519263505935669,0.4951883554458618,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9340962171554564,0.613918662071228,0.4305953681468963,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8106210231781006,0.4001679718494415,0.3831946849822998,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6174103021621704,0.1728828996419906,0.8019686341285706,284.953857421875,284.95001220703125,304.2503356933594,297.543212890625,300.55877685546875,297.2308349609375,284.953857421875,1.0,0.580259382724762,0.9622615575790404,0.9622615575790404,1.0,1.0,-2.9292595386505127,1.3843578100204468,1.5449018478393557,0.5123770236968994,0.9727264642715454,0.9727264642715454,0.0,185.3743591308593,190.0,78604.9609375,0.0,2354.755615234375,1.0,278.1499938964844,282.9589233398437,300.54254150390625,305.6573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35784.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446367979049683,1.0,0.0,0.0,3.906785249710083,3.9068119525909424,1.0184328402829124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.2392578125,0.0,1836.33837890625,1895.4371337890625,0.0,2885.06591796875,0.9628294110298156,1.0,0.0,3.0,1.0,0.0
17684880,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7829642295837402,0.3609145879745483,0.3289675712585449,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8801686763763428,0.519200325012207,0.4951384365558624,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9339234232902528,0.6141363978385925,0.4307532012462616,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8104045391082764,0.4001699388027191,0.3832058906555176,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6172583103179932,0.1728894412517547,0.8020423054695129,284.953857421875,284.95001220703125,304.250732421875,297.54449462890625,300.5588684082031,297.2307434082031,284.953857421875,1.0,0.5804278254508972,0.962017834186554,0.962017834186554,1.0,1.0,-2.929461479187012,1.3844430446624756,1.545018434524536,0.5124029517173767,0.9729313254356384,0.9729313254356384,0.0,185.615966796875,193.0,78616.0546875,0.0,2356.322509765625,1.0,278.1499938964844,282.9588317871094,300.5438232421875,305.6593933105469,293.1499938964844,293.1499938964844,278.1499938964844,35784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446254134178162,1.0,0.0,0.0,3.907409191131592,3.907435655593872,1.0187579846387962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.6630859375,0.0,1837.126708984375,1895.4371337890625,0.0,2884.959716796875,0.9629703164100648,1.0,0.0,3.0,1.0,0.0
17684940,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7799229025840759,0.3604412674903869,0.3286567032337188,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8766747117042542,0.5184144377708435,0.4945185482501983,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9318037033081056,0.6168819069862366,0.4327417016029358,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8077007532119751,0.4001993238925934,0.3833511173725128,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6153646111488342,0.1729737520217895,0.8029761910438538,284.953857421875,284.95001220703125,304.2554626464844,297.5606994628906,300.5601501464844,297.2294311523437,284.953857421875,1.0,0.5825385451316833,0.9589710235595704,0.9589710235595704,1.0,1.0,-2.93202805519104,1.3855280876159668,1.5465000867843628,0.5127335786819458,0.9755117893218994,0.9755117893218994,0.0,188.64588928222656,196.0,78755.6875,0.0,2376.05908203125,1.0,278.1499938964844,282.95770263671875,300.5599975585937,305.68511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35786.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444837927818298,1.0,0.0,0.0,3.915257692337036,3.915284395217896,1.0228548035229323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.1591796875,0.0,1847.0743408203125,1895.4371337890625,0.0,2883.634765625,0.9647408723831176,1.0,0.0,3.0,1.0,0.0
17685000,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7799229025840759,0.3604412674903869,0.3286567032337188,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8766747117042542,0.5184144377708435,0.4945185482501983,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9318037033081056,0.6168819069862366,0.4327417016029358,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8077007532119751,0.4001993238925934,0.3833511173725128,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6153646111488342,0.1729737520217895,0.8029761910438538,284.953857421875,284.95001220703125,304.2554626464844,297.5606994628906,300.5601501464844,297.2294311523437,284.953857421875,1.0,0.5825385451316833,0.9589710235595704,0.9589710235595704,1.0,1.0,-2.93202805519104,1.3855280876159668,1.5465000867843628,0.5127335786819458,0.9755117893218994,0.9755117893218994,0.0,188.64588928222656,196.0,78755.6875,0.0,2376.05908203125,1.0,278.1499938964844,282.95770263671875,300.5599975585937,305.68511962890625,293.1499938964844,293.1499938964844,278.1499938964844,35786.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444837927818298,1.0,0.0,0.0,3.915257692337036,3.915284395217896,1.0228548035229323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.1591796875,0.0,1847.0743408203125,1895.4371337890625,0.0,2883.634765625,0.9647408723831176,1.0,0.0,3.0,1.0,0.0
17685060,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7769529223442078,0.3599628210067749,0.328341394662857,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8732679486274719,0.5176259279251099,0.493896335363388,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9297381639480592,0.6196067929267883,0.4347158670425415,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.804997980594635,0.4002247452735901,0.383492648601532,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6134771704673767,0.173055499792099,0.8038988709449768,284.953857421875,284.95001220703125,304.2601318359375,297.5768737792969,300.5614013671875,297.2281188964844,284.953857421875,1.0,0.5846383571624756,0.9558671116828918,0.9558671116828918,1.0,1.0,-2.934551954269409,1.386583685874939,1.5479681491851809,0.5130490064620972,0.9780898094177246,0.9780898094177246,0.0,191.6776428222656,199.0,78894.1953125,0.0,2395.760498046875,1.0,278.1499938964844,282.95660400390625,300.576171875,305.71075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35788.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443436622619629,1.0,0.0,0.0,3.923037052154541,3.9230637550354,1.0269235417581513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.525390625,0.0,1856.9788818359373,1895.4371337890625,0.0,2882.323486328125,0.9664965867996216,1.0,0.0,3.0,1.0,0.0
17685120,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7769529223442078,0.3599628210067749,0.328341394662857,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8732679486274719,0.5176259279251099,0.493896335363388,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9297381639480592,0.6196067929267883,0.4347158670425415,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.804997980594635,0.4002247452735901,0.383492648601532,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6134771704673767,0.173055499792099,0.8038988709449768,284.953857421875,284.95001220703125,304.2601318359375,297.5768737792969,300.5614013671875,297.2281188964844,284.953857421875,1.0,0.5846383571624756,0.9558671116828918,0.9558671116828918,1.0,1.0,-2.934551954269409,1.386583685874939,1.5479681491851809,0.5130490064620972,0.9780898094177246,0.9780898094177246,0.0,191.6776428222656,199.0,78894.1953125,0.0,2395.760498046875,1.0,278.1499938964844,282.95660400390625,300.576171875,305.71075439453125,293.1499938964844,293.1499938964844,278.1499938964844,35788.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443436622619629,1.0,0.0,0.0,3.923037052154541,3.9230637550354,1.0269235417581513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.525390625,0.0,1856.9788818359373,1895.4371337890625,0.0,2882.323486328125,0.9664965867996216,1.0,0.0,3.0,1.0,0.0
17685180,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.774053156375885,0.3594778776168823,0.3280203938484192,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8699474334716797,0.5168339014053345,0.4932708740234375,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9277246594429016,0.6223046183586121,0.4366715848445892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8023314476013184,0.4002449512481689,0.3836293816566467,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6115893721580505,0.1731341332197189,0.804807722568512,284.953857421875,284.95001220703125,304.2646484375,297.5928955078125,300.5625305175781,297.226806640625,284.953857421875,1.0,0.5867249369621277,0.9527632594108582,0.9527632594108582,1.0,1.0,-2.937020778656006,1.387606859207153,1.5494139194488523,0.5133503079414368,0.9806548357009888,0.9806548357009888,0.0,194.709228515625,202.0,79030.890625,0.0,2415.394287109375,1.0,278.1499938964844,282.9555358886719,300.5921936035156,305.7361755371094,293.1499938964844,293.1499938964844,278.1499938964844,35791.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442078828811646,1.0,0.0,0.0,3.930713891983032,3.930740833282471,1.030946577884606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.607421875,0.0,1866.795166015625,1895.4371337890625,0.0,2881.0537109375,0.968230366706848,1.0,0.0,3.0,1.0,0.0
17685240,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.774053156375885,0.3594778776168823,0.3280203938484192,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8699474334716797,0.5168339014053345,0.4932708740234375,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9277246594429016,0.6223046183586121,0.4366715848445892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8023314476013184,0.4002449512481689,0.3836293816566467,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6115893721580505,0.1731341332197189,0.804807722568512,284.953857421875,284.95001220703125,304.2646484375,297.5928955078125,300.5625305175781,297.226806640625,284.953857421875,1.0,0.5867249369621277,0.9527632594108582,0.9527632594108582,1.0,1.0,-2.937020778656006,1.387606859207153,1.5494139194488523,0.5133503079414368,0.9806548357009888,0.9806548357009888,0.0,194.709228515625,202.0,79030.890625,0.0,2415.394287109375,1.0,278.1499938964844,282.9555358886719,300.5921936035156,305.7361755371094,293.1499938964844,293.1499938964844,278.1499938964844,35791.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442078828811646,1.0,0.0,0.0,3.930713891983032,3.930740833282471,1.030946577884606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.607421875,0.0,1866.795166015625,1895.4371337890625,0.0,2881.0537109375,0.968230366706848,1.0,0.0,3.0,1.0,0.0
17685300,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7726288437843323,0.3592329621315002,0.3278577923774719,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.868318498134613,0.5164364576339722,0.4929569065570831,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9267368316650392,0.6236435770988464,0.4376425147056579,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8010183572769165,0.4002531766891479,0.3836959898471832,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6106440424919128,0.1731723248958587,0.805257260799408,284.953857421875,284.95001220703125,304.26678466796875,297.6007995605469,300.56304931640625,297.22613525390625,284.953857421875,1.0,0.5877634286880493,0.9512112736701964,0.9512112736701964,1.0,1.0,-2.938234806060791,1.3881064653396606,1.5501283407211304,0.5134956240653992,0.9819281101226808,0.9819281101226808,0.0,196.22531127929688,202.0,79098.421875,0.0,2425.187744140625,1.0,278.1499938964844,282.9550170898437,300.6001281738281,305.748779296875,293.1499938964844,293.1499938964844,278.1499938964844,35792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441430330276489,1.0,0.0,0.0,3.934507608413696,3.934534311294556,1.032937461786787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.5078125,0.0,1871.662353515625,1895.4371337890625,0.0,2880.447021484375,0.9690873622894288,1.0,0.0,3.0,1.0,0.0
17685360,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7712212800979614,0.3589857816696167,0.3276931643486023,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8667102456092834,0.5160375833511353,0.4926416277885437,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9257605671882628,0.6249725818634033,0.4386068880558014,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7997187376022339,0.4002594947814941,0.383760929107666,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6097037196159363,0.1732095330953598,0.8057023882865906,284.9538269042969,284.95001220703125,304.26885986328125,297.608642578125,300.5635070800781,297.2254638671875,284.9538269042969,1.0,0.5887977480888367,0.9496562480926514,0.9496562480926514,1.0,1.0,-2.939429998397827,1.3885951042175293,1.5508347749710083,0.5136361718177795,0.9831892251968384,0.9831892251968384,0.0,197.7408599853516,205.0,79165.1171875,0.0,2434.95166015625,1.0,278.1499938964844,282.9544677734375,300.60797119140625,305.7612609863281,293.1499938964844,293.1499938964844,278.1499938964844,35795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440788984298706,1.0,0.0,0.0,3.938255071640015,3.938282012939453,1.0349060630687743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.2451171875,0.0,1876.4810791015625,1895.4371337890625,0.0,2879.84716796875,0.969934344291687,1.0,0.0,3.0,1.0,0.0
17685420,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7684534788131714,0.3584808707237243,0.3273546695709228,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8635534644126892,0.5152323246002197,0.492004245519638,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9238332509994508,0.6275845170021057,0.4405041337013244,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7971574068069458,0.4002635180950165,0.3838827311992645,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6078399419784546,0.1732794791460037,0.806572675704956,284.9537658691406,284.95001220703125,304.27264404296875,297.6240234375,300.5641174316406,297.2240295410156,284.9537658691406,1.0,0.5908495187759399,0.946546196937561,0.946546196937561,1.0,1.0,-2.941730737686157,1.3895241022109983,1.5522065162658691,0.5138974189758301,0.98564213514328,0.98564213514328,0.0,200.7688751220703,208.0,79294.375,0.0,2454.322998046875,1.0,278.1499938964844,282.9534606933594,300.6232604980469,305.7855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35799.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439425230026245,1.0,0.0,0.0,3.94551134109497,3.945538282394409,1.0387232123321155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.8916015625,0.0,1885.841552734375,1895.4371337890625,0.0,2878.5712890625,0.9715757369995116,1.0,0.0,3.0,1.0,0.0
17685480,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7684534788131714,0.3584808707237243,0.3273546695709228,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8635534644126892,0.5152323246002197,0.492004245519638,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9238332509994508,0.6275845170021057,0.4405041337013244,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7971574068069458,0.4002635180950165,0.3838827311992645,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6078399419784546,0.1732794791460037,0.806572675704956,284.9537658691406,284.95001220703125,304.27264404296875,297.6240234375,300.5641174316406,297.2240295410156,284.9537658691406,1.0,0.5908495187759399,0.946546196937561,0.946546196937561,1.0,1.0,-2.941730737686157,1.3895241022109983,1.5522065162658691,0.5138974189758301,0.98564213514328,0.98564213514328,0.0,200.7688751220703,208.0,79294.375,0.0,2454.322998046875,1.0,278.1499938964844,282.9534606933594,300.6232604980469,305.7855224609375,293.1499938964844,293.1499938964844,278.1499938964844,35799.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439425230026245,1.0,0.0,0.0,3.94551134109497,3.945538282394409,1.0387232123321155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.8916015625,0.0,1885.841552734375,1895.4371337890625,0.0,2878.5712890625,0.9715757369995116,1.0,0.0,3.0,1.0,0.0
17685540,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7657486200332642,0.3579709529876709,0.3270118832588196,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8604723811149597,0.5144240260124207,0.4913642704486847,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.921954870223999,0.6301758885383606,0.442387193441391,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7946457862854004,0.4002639353275299,0.3840013146400451,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.605998694896698,0.1733474284410476,0.8074349164962769,284.9537048339844,284.95001220703125,304.27587890625,297.638916015625,300.5646057128906,297.2225952148437,284.9537048339844,1.0,0.5928913354873657,0.9434361457824708,0.9434361457824708,1.0,1.0,-2.943989992141724,1.3904271125793457,1.5535627603530884,0.5141462087631226,0.9880617260932922,0.9880617260932922,0.0,203.80128479003903,211.0,79421.421875,0.0,2473.671875,1.0,278.1499938964844,282.9524841308594,300.6382751464844,305.8094177246094,293.1499938964844,293.1499938964844,278.1499938964844,35805.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438335657119751,1.0,0.0,0.0,3.952641487121582,3.952668428421021,1.042480903379328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.1240234375,0.0,1895.0806884765625,1895.4371337890625,0.0,2877.55224609375,0.9731882214546204,1.0,0.0,3.0,1.0,0.0
17685600,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7657486200332642,0.3579709529876709,0.3270118832588196,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8604723811149597,0.5144240260124207,0.4913642704486847,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.921954870223999,0.6301758885383606,0.442387193441391,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7946457862854004,0.4002639353275299,0.3840013146400451,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.605998694896698,0.1733474284410476,0.8074349164962769,284.9537048339844,284.95001220703125,304.27587890625,297.638916015625,300.5646057128906,297.2225952148437,284.9537048339844,1.0,0.5928913354873657,0.9434361457824708,0.9434361457824708,1.0,1.0,-2.943989992141724,1.3904271125793457,1.5535627603530884,0.5141462087631226,0.9880617260932922,0.9880617260932922,0.0,203.80128479003903,211.0,79421.421875,0.0,2473.671875,1.0,278.1499938964844,282.9524841308594,300.6382751464844,305.8094177246094,293.1499938964844,293.1499938964844,278.1499938964844,35805.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438335657119751,1.0,0.0,0.0,3.952641487121582,3.952668428421021,1.042480903379328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.1240234375,0.0,1895.0806884765625,1895.4371337890625,0.0,2877.55224609375,0.9731882214546204,1.0,0.0,3.0,1.0,0.0
17685660,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7631062269210815,0.357452780008316,0.3266619443893432,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8574669361114502,0.5136101245880127,0.4907191693782806,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9201220870018004,0.6327329277992249,0.444246768951416,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7921847701072693,0.4002582728862762,0.3841142952442169,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6041809320449829,0.1734121888875961,0.808283269405365,284.9535827636719,284.95001220703125,304.2784118652344,297.6532287597656,300.5646667480469,297.2210998535156,284.9535827636719,1.0,0.5949192047119141,0.9403429627418518,0.9403429627418518,1.0,1.0,-2.946184158325196,1.3912932872772217,1.554890751838684,0.5143803358078003,0.990387201309204,0.990387201309204,0.0,206.8333435058593,214.0,79543.6640625,0.0,2492.9267578125,1.0,278.1499938964844,282.9515380859375,300.6526794433594,305.8324279785156,293.1499938964844,293.1499938964844,278.1499938964844,35812.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437336087226868,1.0,0.0,0.0,3.959516763687134,3.959543943405152,1.0461106967341038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.326171875,0.0,1904.033203125,1895.4371337890625,0.0,2876.617431640625,0.9747448563575744,1.0,0.0,3.0,1.0,0.0
17685720,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7631062269210815,0.357452780008316,0.3266619443893432,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8574669361114502,0.5136101245880127,0.4907191693782806,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9201220870018004,0.6327329277992249,0.444246768951416,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7921847701072693,0.4002582728862762,0.3841142952442169,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6041809320449829,0.1734121888875961,0.808283269405365,284.9535827636719,284.95001220703125,304.2784118652344,297.6532287597656,300.5646667480469,297.2210998535156,284.9535827636719,1.0,0.5949192047119141,0.9403429627418518,0.9403429627418518,1.0,1.0,-2.946184158325196,1.3912932872772217,1.554890751838684,0.5143803358078003,0.990387201309204,0.990387201309204,0.0,206.8333435058593,214.0,79543.6640625,0.0,2492.9267578125,1.0,278.1499938964844,282.9515380859375,300.6526794433594,305.8324279785156,293.1499938964844,293.1499938964844,278.1499938964844,35812.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437336087226868,1.0,0.0,0.0,3.959516763687134,3.959543943405152,1.0461106967341038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.326171875,0.0,1904.033203125,1895.4371337890625,0.0,2876.617431640625,0.9747448563575744,1.0,0.0,3.0,1.0,0.0
17685780,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7605207562446594,0.3569198548793793,0.3262989819049835,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8545323014259338,0.5127847790718079,0.4900636374950409,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9183185696601868,0.6352236866950989,0.4460612535476684,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.789770781993866,0.4002414643764496,0.3842169344425201,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6023839712142944,0.1734714210033416,0.8091069459915161,284.95343017578125,284.95001220703125,304.2801513671875,297.66680908203125,300.56414794921875,297.2195129394531,284.95343017578125,1.0,0.5969247817993164,0.937249720096588,0.937249720096588,1.0,1.0,-2.9482550621032715,1.3920928239822388,1.5561623573303225,0.51458740234375,0.992560088634491,0.992560088634491,0.0,209.8620758056641,217.0,79658.0859375,0.0,2511.964599609375,1.0,278.1499938964844,282.9506530761719,300.6661071777344,305.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436198830604553,1.0,0.0,0.0,3.965929508209229,3.965956687927246,1.0495019751033396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.8330078125,0.0,1912.419189453125,1895.4371337890625,0.0,2875.5537109375,0.9761983156204224,1.0,0.0,3.0,1.0,0.0
17685840,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7605207562446594,0.3569198548793793,0.3262989819049835,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8545323014259338,0.5127847790718079,0.4900636374950409,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9183185696601868,0.6352236866950989,0.4460612535476684,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.789770781993866,0.4002414643764496,0.3842169344425201,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6023839712142944,0.1734714210033416,0.8091069459915161,284.95343017578125,284.95001220703125,304.2801513671875,297.66680908203125,300.56414794921875,297.2195129394531,284.95343017578125,1.0,0.5969247817993164,0.937249720096588,0.937249720096588,1.0,1.0,-2.9482550621032715,1.3920928239822388,1.5561623573303225,0.51458740234375,0.992560088634491,0.992560088634491,0.0,209.8620758056641,217.0,79658.0859375,0.0,2511.964599609375,1.0,278.1499938964844,282.9506530761719,300.6661071777344,305.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,35820.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436198830604553,1.0,0.0,0.0,3.965929508209229,3.965956687927246,1.0495019751033396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.8330078125,0.0,1912.419189453125,1895.4371337890625,0.0,2875.5537109375,0.9761983156204224,1.0,0.0,3.0,1.0,0.0
17685900,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7592496275901794,0.3566523492336273,0.3261165916919708,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.853090226650238,0.5123715400695801,0.4897353947162628,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.917435884475708,0.6364655494689941,0.4469658434391022,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.788581132888794,0.400232583284378,0.3842678070068359,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6014934182167053,0.1735006868839264,0.8095176815986633,284.953369140625,284.95001220703125,304.2807006835937,297.67333984375,300.5639038085937,297.2187194824219,284.953369140625,1.0,0.597925066947937,0.9357031583786012,0.9357031583786012,1.0,1.0,-2.949282169342041,1.392486333847046,1.5567958354949951,0.514687180519104,0.9936432242393494,0.9936432242393494,0.0,211.3792724609375,217.0,79714.890625,0.0,2521.4931640625,1.0,278.1499938964844,282.9502258300781,300.6727905273437,305.8646240234375,293.1499938964844,293.1499938964844,278.1499938964844,35824.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435877561569214,1.0,0.0,0.0,3.969101428985596,3.969128608703613,1.051181470757001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13051.513671875,0.0,1916.5782470703125,1895.4371337890625,0.0,2875.25341796875,0.9769167304039,1.0,0.0,3.0,1.0,0.0
17685960,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7579925060272217,0.3563815951347351,0.3259314596652984,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8516650199890137,0.5119557976722717,0.4894048869609833,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9165608286857604,0.6376904249191284,0.447859525680542,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7874031662940979,0.4002211689949035,0.3843164443969726,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6006082892417908,0.1735288053750991,0.8099234700202942,284.9532775878906,284.95001220703125,304.2809753417969,297.6796264648437,300.5633850097656,297.2178955078125,284.9532775878906,1.0,0.5989206433296204,0.9341355562210084,0.9341355562210084,1.0,1.0,-2.950282573699951,1.3928635120391846,1.5574190616607666,0.5147800445556641,0.9946709275245668,0.9946709275245668,0.0,212.8957672119141,220.0,79769.265625,0.0,2530.974609375,1.0,278.1499938964844,282.9497985839844,300.6791381835937,305.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,35828.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435527682304382,1.0,0.0,0.0,3.972158193588257,3.9721856117248535,1.052801167134021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.6650390625,0.0,1920.598388671875,1895.4371337890625,0.0,2874.926025390625,0.9776098132133484,1.0,0.0,3.0,1.0,0.0
17686020,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7555142045021057,0.3558283448219299,0.3255513310432434,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8488590717315674,0.5111151337623596,0.4887359738349914,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9148132801055908,0.6400570869445801,0.4495950639247894,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7850759029388428,0.4001876413822174,0.3844046592712402,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.598849892616272,0.1735808849334716,0.8107181191444397,284.9530639648437,284.95001220703125,304.2807312011719,297.6914978027344,300.561767578125,297.2159729003906,284.9530639648437,1.0,0.6008949279785156,0.931000292301178,0.931000292301178,1.0,1.0,-2.9521689414978027,1.3935564756393433,1.558612585067749,0.5149408578872681,0.9965535402297974,0.9965535402297974,0.0,215.9307403564453,208.0,79870.953125,0.0,2549.752685546875,1.0,278.1499938964844,282.94903564453125,300.69097900390625,305.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,35839.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434802889823914,1.0,0.0,0.0,3.97786021232605,3.977887630462648,1.0558259191384425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.3955078125,0.0,1928.1317138671875,1895.4371337890625,0.0,2874.24853515625,0.9789043068885804,1.0,0.0,3.0,1.0,0.0
17686080,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7555142045021057,0.3558283448219299,0.3255513310432434,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8488590717315674,0.5111151337623596,0.4887359738349914,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9148132801055908,0.6400570869445801,0.4495950639247894,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7850759029388428,0.4001876413822174,0.3844046592712402,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.598849892616272,0.1735808849334716,0.8107181191444397,284.9530639648437,284.95001220703125,304.2807312011719,297.6914978027344,300.561767578125,297.2159729003906,284.9530639648437,1.0,0.6008949279785156,0.931000292301178,0.931000292301178,1.0,1.0,-2.9521689414978027,1.3935564756393433,1.558612585067749,0.5149408578872681,0.9965535402297974,0.9965535402297974,0.0,215.9307403564453,208.0,79870.953125,0.0,2549.752685546875,1.0,278.1499938964844,282.94903564453125,300.69097900390625,305.8940734863281,293.1499938964844,293.1499938964844,278.1499938964844,35839.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434802889823914,1.0,0.0,0.0,3.97786021232605,3.977887630462648,1.0558259191384425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.3955078125,0.0,1928.1317138671875,1895.4371337890625,0.0,2874.24853515625,0.9789043068885804,1.0,0.0,3.0,1.0,0.0
17686140,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7578148245811462,0.355293869972229,0.3249275684356689,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8514156341552734,0.5102834105491638,0.4878050684928894,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9199504256248474,0.6423829197883606,0.451106995344162,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7879827618598938,0.4001638889312744,0.3842312097549438,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6012381911277771,0.1736521422863006,0.8103020191192627,284.95074462890625,284.95001220703125,304.279296875,297.70233154296875,300.5595397949219,297.21405029296875,284.9506225585937,1.0,0.5982745289802551,0.9278650879859924,0.9278650879859924,1.0,1.0,-2.951411962509156,1.3929346799850464,1.5584772825241089,0.5145900249481201,0.9961873292922974,0.9961873292922974,0.0,212.1499938964844,196.0,79912.5234375,0.0,2529.3125,1.0,278.1499938964844,282.94708251953125,300.7018737792969,305.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434072136878967,1.0,0.0,0.0,3.981587648391724,3.98161506652832,1.0578055480436888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.173828125,0.0,1933.54736328125,1895.4371337890625,0.0,2873.564453125,0.979772686958313,1.0,0.0,3.0,1.0,0.0
17686200,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7578148245811462,0.355293869972229,0.3249275684356689,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8514156341552734,0.5102834105491638,0.4878050684928894,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9199504256248474,0.6423829197883606,0.451106995344162,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7879827618598938,0.4001638889312744,0.3842312097549438,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6012381911277771,0.1736521422863006,0.8103020191192627,284.95074462890625,284.95001220703125,304.279296875,297.70233154296875,300.5595397949219,297.21405029296875,284.9506225585937,1.0,0.5982745289802551,0.9278650879859924,0.9278650879859924,1.0,1.0,-2.951411962509156,1.3929346799850464,1.5584772825241089,0.5145900249481201,0.9961873292922974,0.9961873292922974,0.0,212.1499938964844,196.0,79912.5234375,0.0,2529.3125,1.0,278.1499938964844,282.94708251953125,300.7018737792969,305.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434072136878967,1.0,0.0,0.0,3.981587648391724,3.98161506652832,1.0578055480436888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.173828125,0.0,1933.54736328125,1895.4371337890625,0.0,2873.564453125,0.979772686958313,1.0,0.0,3.0,1.0,0.0
17686260,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7628756165504456,0.3548027575016022,0.3242066204547882,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8570539951324463,0.5094812512397766,0.486758828163147,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9290933609008788,0.6446228623390198,0.4524576067924499,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7938680648803711,0.4001687169075012,0.3839420080184936,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6059476137161255,0.1737737953662872,0.8094273209571838,284.94873046875,284.95001220703125,304.27655029296875,297.7120361328125,300.5565490722656,297.2120666503906,284.9486389160156,1.0,0.5936984419822693,0.9247831106185912,0.9247831106185912,1.0,1.0,-2.949512958526612,1.3917511701583862,1.557761788368225,0.5139907002449036,0.9945055842399596,0.9945055842399596,0.0,204.8344268798828,184.0,79909.5546875,0.0,2488.99658203125,1.0,278.1499938964844,282.94635009765625,300.7111511230469,305.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432230353355408,1.0,0.0,0.0,3.9819705486297607,3.981997966766357,1.0580090474832105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.8466796875,0.0,1934.73046875,1895.4371337890625,0.0,2871.842529296875,0.9799092411994934,1.0,0.0,3.0,1.0,0.0
17686320,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7628756165504456,0.3548027575016022,0.3242066204547882,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8570539951324463,0.5094812512397766,0.486758828163147,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9290933609008788,0.6446228623390198,0.4524576067924499,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7938680648803711,0.4001687169075012,0.3839420080184936,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6059476137161255,0.1737737953662872,0.8094273209571838,284.94873046875,284.95001220703125,304.27655029296875,297.7120361328125,300.5565490722656,297.2120666503906,284.9486389160156,1.0,0.5936984419822693,0.9247831106185912,0.9247831106185912,1.0,1.0,-2.949512958526612,1.3917511701583862,1.557761788368225,0.5139907002449036,0.9945055842399596,0.9945055842399596,0.0,204.8344268798828,184.0,79909.5546875,0.0,2488.99658203125,1.0,278.1499938964844,282.94635009765625,300.7111511230469,305.91998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432230353355408,1.0,0.0,0.0,3.9819705486297607,3.981997966766357,1.0580090474832105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.8466796875,0.0,1934.73046875,1895.4371337890625,0.0,2871.842529296875,0.9799092411994934,1.0,0.0,3.0,1.0,0.0
17686380,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7700234651565552,0.3543587923049927,0.3234519064426422,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8650215864181519,0.5087171792984009,0.4856671988964081,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9410335421562196,0.6468209624290466,0.4537104368209839,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8019160032272339,0.4002114236354828,0.3836068212985992,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6122366786003113,0.1739533245563507,0.8084296584129333,284.9477844238281,284.95001220703125,304.2723999023437,297.7204895019531,300.552978515625,297.2102966308594,284.94775390625,1.0,0.5878889560699463,0.9217010736465454,0.9217010736465454,1.0,1.0,-2.947197675704956,1.3903570175170898,1.5568406581878662,0.5133014917373657,0.9926076531410216,0.9926076531410216,0.0,195.47349548339844,172.0,79882.765625,0.0,2437.692626953125,1.0,278.1499938964844,282.9469909667969,300.71929931640625,305.92706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36047.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429685235023499,1.0,0.0,0.0,3.980057239532471,3.9800846576690674,1.0569924597803038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.8740234375,0.0,1932.698486328125,1895.4371337890625,0.0,2869.462646484375,0.9795149564743042,1.0,0.0,3.0,1.0,0.0
17686440,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7700234651565552,0.3543587923049927,0.3234519064426422,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8650215864181519,0.5087171792984009,0.4856671988964081,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9410335421562196,0.6468209624290466,0.4537104368209839,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8019160032272339,0.4002114236354828,0.3836068212985992,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6122366786003113,0.1739533245563507,0.8084296584129333,284.9477844238281,284.95001220703125,304.2723999023437,297.7204895019531,300.552978515625,297.2102966308594,284.94775390625,1.0,0.5878889560699463,0.9217010736465454,0.9217010736465454,1.0,1.0,-2.947197675704956,1.3903570175170898,1.5568406581878662,0.5133014917373657,0.9926076531410216,0.9926076531410216,0.0,195.47349548339844,172.0,79882.765625,0.0,2437.692626953125,1.0,278.1499938964844,282.9469909667969,300.71929931640625,305.92706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36047.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429685235023499,1.0,0.0,0.0,3.980057239532471,3.9800846576690674,1.0569924597803038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13098.8740234375,0.0,1932.698486328125,1895.4371337890625,0.0,2869.462646484375,0.9795149564743042,1.0,0.0,3.0,1.0,0.0
17686500,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7742947936058044,0.3541536629199981,0.3230717778205871,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.869787871837616,0.5083498358726501,0.4851160049438476,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9477683305740356,0.6479154229164124,0.4543174803256988,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8066228628158569,0.400248259305954,0.3834344744682312,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6157706379890442,0.1740652769804,0.8079403042793274,284.9476318359375,284.95001220703125,304.26971435546875,297.7242126464844,300.5509338378906,297.2095642089844,284.9476318359375,1.0,0.5846824049949646,0.9201601147651672,0.9201601147651672,1.0,1.0,-2.9460153579711914,1.3896454572677612,1.5563697814941406,0.512950599193573,0.9917223453521729,0.9917223453521729,0.0,190.2965850830078,172.0,79864.4375,0.0,2409.52880859375,1.0,278.1499938964844,282.9476318359375,300.722900390625,305.9297180175781,293.1499938964844,293.1499938964844,278.1499938964844,36065.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428274989128113,1.0,0.0,0.0,3.978578567504883,3.97860598564148,1.0562073384789985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.865234375,0.0,1930.90673828125,1895.4371337890625,0.0,2868.1435546875,0.9791930913925172,1.0,0.0,3.0,1.0,0.0
17686560,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7789658308029175,0.3539566397666931,0.3226925134658813,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8750066757202148,0.5079896450042725,0.4845646917819977,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9548091888427734,0.6490064859390259,0.4549168944358825,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8115708231925964,0.4002930819988251,0.3832626938819885,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6194661855697632,0.1741889268159866,0.8074710369110107,284.9476013183594,284.95001220703125,304.26666259765625,297.72760009765625,300.5487976074219,297.2088928222656,284.9476013183594,1.0,0.58135586977005,0.9186802506446838,0.9186802506446838,1.0,1.0,-2.944847822189331,1.3889445066452026,1.555903434753418,0.5126069784164429,0.9908925890922546,0.9908925890922546,0.0,184.93360900878903,160.0,79844.59375,0.0,2380.4814453125,1.0,278.1499938964844,282.9483947753906,300.7261962890625,305.9319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36077.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426901698112488,1.0,0.0,0.0,3.976943254470825,3.976970672607422,1.055339225786156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.4990234375,0.0,1928.867919921875,1895.4371337890625,0.0,2866.859619140625,0.9788323640823364,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7894667983055115,0.3535810112953186,0.3219382166862488,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.886770486831665,0.507286012172699,0.4834645986557007,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9693941473960876,0.6511769890785217,0.4560977220535278,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8221021294593811,0.4004021286964416,0.3829240798950195,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6274310946464539,0.1744648963212967,0.8065993785858154,284.9476318359375,284.95001220703125,304.2592468261719,297.73321533203125,300.5439758300781,297.20770263671875,284.9476318359375,1.0,0.5744530558586121,0.915720522403717,0.915720522403717,1.0,1.0,-2.9425830841064453,1.387573003768921,1.5550100803375244,0.5119335055351257,0.9893383383750916,0.9893383383750916,0.0,173.84591674804688,148.0,79801.546875,0.0,2320.7666015625,1.0,278.1499938964844,282.9500732421875,300.7319030761719,305.93536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36091.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424427509307861,1.0,0.0,0.0,3.97340989112854,3.9734373092651367,1.053464757205802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.857421875,0.0,1924.37255859375,1895.4371337890625,0.0,2864.54638671875,0.978044867515564,1.0,0.0,3.0,1.0,0.0
