time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7894667983055115,0.3535810112953186,0.3219382166862488,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.886770486831665,0.507286012172699,0.4834645986557007,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9693941473960876,0.6511769890785217,0.4560977220535278,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8221021294593811,0.4004021286964416,0.3829240798950195,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6274310946464539,0.1744648963212967,0.8065993785858154,284.9476318359375,284.95001220703125,304.2592468261719,297.73321533203125,300.5439758300781,297.20770263671875,284.9476318359375,1.0,0.5744530558586121,0.915720522403717,0.915720522403717,1.0,1.0,-2.9425830841064453,1.387573003768921,1.5550100803375244,0.5119335055351257,0.9893383383750916,0.9893383383750916,0.0,173.84591674804688,148.0,79801.546875,0.0,2320.7666015625,1.0,278.1499938964844,282.9500732421875,300.7319030761719,305.93536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36091.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424427509307861,1.0,0.0,0.0,3.97340989112854,3.9734373092651367,1.053464757205802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.857421875,0.0,1924.37255859375,1895.4371337890625,0.0,2864.54638671875,0.978044867515564,1.0,0.0,3.0,1.0,0.0
17686740,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8015776872634888,0.353224366903305,0.3211900889873504,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003978967666626,0.5065997242927551,0.4823691546916961,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9841157793998718,0.6533234119415283,0.4572534561157226,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.833905816078186,0.4005328416824341,0.3825940191745758,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6365006566047668,0.1747742146253585,0.8058232665061951,284.9476928710937,284.95001220703125,304.25,297.7372436523437,300.538330078125,297.2066650390625,284.9476928710937,1.0,0.5673038959503174,0.9127607941627502,0.9127607941627502,1.0,1.0,-2.9404280185699463,1.3862491846084597,1.5541789531707764,0.5112818479537964,0.987831175327301,0.987831175327301,0.0,162.427490234375,136.0,79753.96875,0.0,2259.67578125,1.0,278.1499938964844,282.9517822265625,300.736083984375,305.9369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36099.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842232882976532,1.0,0.0,0.0,3.969635248184204,3.9696624279022217,1.0514642099224147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.8525390625,0.0,1919.515625,1895.4371337890625,0.0,2862.584228515625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
17686800,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8015776872634888,0.353224366903305,0.3211900889873504,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9003978967666626,0.5065997242927551,0.4823691546916961,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9841157793998718,0.6533234119415283,0.4572534561157226,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.833905816078186,0.4005328416824341,0.3825940191745758,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6365006566047668,0.1747742146253585,0.8058232665061951,284.9476928710937,284.95001220703125,304.25,297.7372436523437,300.538330078125,297.2066650390625,284.9476928710937,1.0,0.5673038959503174,0.9127607941627502,0.9127607941627502,1.0,1.0,-2.9404280185699463,1.3862491846084597,1.5541789531707764,0.5112818479537964,0.987831175327301,0.987831175327301,0.0,162.427490234375,136.0,79753.96875,0.0,2259.67578125,1.0,278.1499938964844,282.9517822265625,300.736083984375,305.9369201660156,293.1499938964844,293.1499938964844,278.1499938964844,36099.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842232882976532,1.0,0.0,0.0,3.969635248184204,3.9696624279022217,1.0514642099224147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.8525390625,0.0,1919.515625,1895.4371337890625,0.0,2862.584228515625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
17686860,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8145844340324402,0.3526567220687866,0.3203124105930328,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9163609147071838,0.5056924223899841,0.4811307787895202,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9979687333106996,0.6552332639694214,0.4582848250865936,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8471086025238037,0.4004422724246979,0.3821214735507965,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.646651029586792,0.174847736954689,0.8043329119682312,284.9463806152344,284.95001220703125,304.2400207519531,297.7406311035156,300.5312194824219,297.2036437988281,284.9462585449219,1.0,0.5598862767219543,0.9097949266433716,0.9097949266433716,1.0,1.0,-2.936563968658448,1.3840759992599487,1.552488088607788,0.5102853775024414,0.9848495721817015,0.9848495721817015,0.0,151.05679321289062,124.0,79661.4453125,0.0,2196.102783203125,1.0,278.1499938964844,282.9527587890625,300.73931884765625,305.9353332519531,293.1499938964844,293.1499938964844,278.1499938964844,36142.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419758677482605,1.0,0.0,0.0,3.964294672012329,3.964321851730346,1.048636931955116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.671875,0.0,1912.9129638671875,1895.4371337890625,0.0,2860.181396484375,0.9760088324546814,1.0,0.0,3.0,1.0,0.0
17686920,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8145844340324402,0.3526567220687866,0.3203124105930328,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9163609147071838,0.5056924223899841,0.4811307787895202,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9979687333106996,0.6552332639694214,0.4582848250865936,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8471086025238037,0.4004422724246979,0.3821214735507965,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.646651029586792,0.174847736954689,0.8043329119682312,284.9463806152344,284.95001220703125,304.2400207519531,297.7406311035156,300.5312194824219,297.2036437988281,284.9462585449219,1.0,0.5598862767219543,0.9097949266433716,0.9097949266433716,1.0,1.0,-2.936563968658448,1.3840759992599487,1.552488088607788,0.5102853775024414,0.9848495721817015,0.9848495721817015,0.0,151.05679321289062,124.0,79661.4453125,0.0,2196.102783203125,1.0,278.1499938964844,282.9527587890625,300.73931884765625,305.9353332519531,293.1499938964844,293.1499938964844,278.1499938964844,36142.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419758677482605,1.0,0.0,0.0,3.964294672012329,3.964321851730346,1.048636931955116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.671875,0.0,1912.9129638671875,1895.4371337890625,0.0,2860.181396484375,0.9760088324546814,1.0,0.0,3.0,1.0,0.0
17686980,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8246155977249146,0.3518586754798889,0.3193457722663879,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9303730726242064,0.5045139193534851,0.4797736406326294,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6590908765792847,0.4432564079761505,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8582751750946045,0.4000857770442962,0.3815323114395141,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6551750302314758,0.1746574193239212,0.8022575974464417,284.9302978515625,284.95001220703125,304.2303771972656,297.7442932128906,300.5266418457031,297.20709228515625,284.9294738769531,1.0,0.5510796308517456,0.906828999519348,0.906828999519348,1.0,1.0,-2.9128682613372803,1.3721022605895996,1.5407660007476809,0.5054189562797546,0.9660415649414062,0.9660415649414062,0.0,141.8867950439453,112.0,79118.765625,0.0,2109.52099609375,1.0,278.1499938964844,282.9458312988281,300.74041748046875,305.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36642.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412237763404846,1.0,0.0,0.0,3.9432215690612793,3.943248748779297,1.0375180181654289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.53125,0.0,1889.71044921875,1895.4371337890625,0.0,2853.1513671875,0.9714474081993104,1.0,0.0,3.0,1.0,0.0
17687040,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8246155977249146,0.3518586754798889,0.3193457722663879,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9303730726242064,0.5045139193534851,0.4797736406326294,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6590908765792847,0.4432564079761505,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8582751750946045,0.4000857770442962,0.3815323114395141,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6551750302314758,0.1746574193239212,0.8022575974464417,284.9302978515625,284.95001220703125,304.2303771972656,297.7442932128906,300.5266418457031,297.20709228515625,284.9294738769531,1.0,0.5510796308517456,0.906828999519348,0.906828999519348,1.0,1.0,-2.9128682613372803,1.3721022605895996,1.5407660007476809,0.5054189562797546,0.9660415649414062,0.9660415649414062,0.0,141.8867950439453,112.0,79118.765625,0.0,2109.52099609375,1.0,278.1499938964844,282.9458312988281,300.74041748046875,305.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36642.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412237763404846,1.0,0.0,0.0,3.9432215690612793,3.943248748779297,1.0375180181654289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.53125,0.0,1889.71044921875,1895.4371337890625,0.0,2853.1513671875,0.9714474081993104,1.0,0.0,3.0,1.0,0.0
17687100,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8298466205596924,0.3514221012592315,0.31880784034729,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9377701878547668,0.5038471221923828,0.4790068566799164,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.6623347401618958,0.4335937201976776,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8642598986625671,0.3998292088508606,0.3811500966548919,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6597035527229309,0.1744913160800933,0.8008310794830322,284.92401123046875,284.95001220703125,304.2256774902344,297.7462158203125,300.5271911621094,297.2144470214844,284.9234619140625,1.0,0.5461588501930237,0.9053460955619812,0.9053460955619812,1.0,1.0,-2.897388696670532,1.364341139793396,1.5330475568771362,0.5021634697914124,0.9537897109985352,0.9537897109985352,0.0,137.2464599609375,112.0,78712.6875,0.0,2060.60205078125,1.0,278.1499938964844,282.9466857910156,300.7398681640625,305.8861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404250741004944,1.0,0.0,0.0,3.921835422515869,3.921862363815308,1.0262945124850376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.103515625,0.0,1865.069091796875,1895.4371337890625,0.0,2845.686767578125,0.9668442010879515,1.0,0.0,3.0,1.0,0.0
17687160,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8356345891952515,0.3509998321533203,0.3182650804519653,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9457744359970092,0.503165066242218,0.4782070219516754,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6662484407424927,0.4233041107654571,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8709069490432739,0.3995528221130371,0.3807316720485687,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6647322177886963,0.1743079572916031,0.7992458939552307,284.9211120605469,284.95001220703125,304.22100830078125,297.7481994628906,300.5293273925781,297.2247619628906,284.9207763671875,1.0,0.5409713387489319,0.9041202068328856,0.9041202068328856,1.0,1.0,-2.8810064792633057,1.3561583757400513,1.5248481035232544,0.4987381398677826,0.9424224495887756,0.9424224495887756,0.0,132.4113311767578,100.0,78268.8125,0.0,2009.631103515625,1.0,278.1499938964844,282.951171875,300.7394714355469,305.8573913574219,293.1499938964844,293.1499938964844,278.1499938964844,37252.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83938068151474,1.0,0.0,0.0,3.895764112472534,3.8957908153533936,1.0126947245225892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.8046875,0.0,1834.1717529296875,1895.4371337890625,0.0,2835.92919921875,0.9611610770225524,1.0,0.0,3.0,1.0,0.0
17687220,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8491573929786682,0.3502145111560821,0.3172129094600677,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.963138222694397,0.5017939209938049,0.4765740931034088,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.6756309270858765,0.4010518193244934,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8863247632980347,0.3989817500114441,0.3798503875732422,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6764541864395142,0.1739392727613449,0.7959228754043579,284.9207458496094,284.95001220703125,304.2117919921875,297.752197265625,300.5372314453125,297.25244140625,284.9206848144531,1.0,0.5299431681632996,0.90166836977005,0.90166836977005,1.0,1.0,-2.8459925651550293,1.3386895656585691,1.50730299949646,0.4914202094078064,0.9225127696990968,0.9225127696990968,0.0,122.33216094970705,118.0,77312.7890625,0.0,1903.7301025390625,1.0,278.1499938964844,282.9662475585937,300.7399597167969,305.7955627441406,293.1499938964844,293.1499938964844,278.1499938964844,37580.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368205428123474,1.0,0.0,0.0,3.835801839828491,3.835827827453613,9.817605359785375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.7294921875,0.0,1762.3011474609375,1895.4371337890625,0.0,2812.024169921875,0.9479304552078248,1.0,0.0,3.0,1.0,0.0
17687280,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8491573929786682,0.3502145111560821,0.3172129094600677,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.963138222694397,0.5017939209938049,0.4765740931034088,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.6756309270858765,0.4010518193244934,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8863247632980347,0.3989817500114441,0.3798503875732422,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6764541864395142,0.1739392727613449,0.7959228754043579,284.9207458496094,284.95001220703125,304.2117919921875,297.752197265625,300.5372314453125,297.25244140625,284.9206848144531,1.0,0.5299431681632996,0.90166836977005,0.90166836977005,1.0,1.0,-2.8459925651550293,1.3386895656585691,1.50730299949646,0.4914202094078064,0.9225127696990968,0.9225127696990968,0.0,122.33216094970705,118.0,77312.7890625,0.0,1903.7301025390625,1.0,278.1499938964844,282.9662475585937,300.7399597167969,305.7955627441406,293.1499938964844,293.1499938964844,278.1499938964844,37580.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368205428123474,1.0,0.0,0.0,3.835801839828491,3.835827827453613,9.817605359785375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.7294921875,0.0,1762.3011474609375,1895.4371337890625,0.0,2812.024169921875,0.9479304552078248,1.0,0.0,3.0,1.0,0.0
17687340,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8502578139305115,0.3495347797870636,0.3165467381477356,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.964276909828186,0.5005157589912415,0.4753091931343078,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6839657425880432,0.3986026346683502,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8877633213996887,0.3984858989715576,0.3793234229087829,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6774343252182007,0.1736330091953277,0.7943030595779419,284.94342041015625,284.95001220703125,304.2026672363281,297.7562866210937,300.5448608398437,297.2767639160156,284.9444274902344,1.0,0.5289772748947144,0.8992165923118591,0.8992165923118591,1.0,1.0,-2.838109254837036,1.3346507549285889,1.5034586191177368,0.4892110228538513,0.9251617193222046,0.9251617193222046,0.0,121.10892486572266,136.0,76962.0234375,0.0,1885.309326171875,1.0,278.1499938964844,282.99468994140625,300.7449645996094,305.7612609863281,293.1499938964844,293.1499938964844,278.1499938964844,36888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344195485115051,1.0,0.0,0.0,3.795706987380981,3.795732736587525,9.613436304789502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.9208984375,0.0,1708.313720703125,1895.4371337890625,0.0,2789.624267578125,0.9387019872665404,1.0,0.0,3.0,1.0,0.0
17687400,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8502578139305115,0.3495347797870636,0.3165467381477356,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.964276909828186,0.5005157589912415,0.4753091931343078,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.6839657425880432,0.3986026346683502,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8877633213996887,0.3984858989715576,0.3793234229087829,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6774343252182007,0.1736330091953277,0.7943030595779419,284.94342041015625,284.95001220703125,304.2026672363281,297.7562866210937,300.5448608398437,297.2767639160156,284.9444274902344,1.0,0.5289772748947144,0.8992165923118591,0.8992165923118591,1.0,1.0,-2.838109254837036,1.3346507549285889,1.5034586191177368,0.4892110228538513,0.9251617193222046,0.9251617193222046,0.0,121.10892486572266,136.0,76962.0234375,0.0,1885.309326171875,1.0,278.1499938964844,282.99468994140625,300.7449645996094,305.7612609863281,293.1499938964844,293.1499938964844,278.1499938964844,36888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344195485115051,1.0,0.0,0.0,3.795706987380981,3.795732736587525,9.613436304789502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.9208984375,0.0,1708.313720703125,1895.4371337890625,0.0,2789.624267578125,0.9387019872665404,1.0,0.0,3.0,1.0,0.0
17687460,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8418217897415161,0.3487342298030853,0.3160552680492401,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.953566551208496,0.4992223381996155,0.4743011593818664,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6879382133483887,0.4106132388114929,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8785936832427979,0.3979707956314087,0.379043310880661,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6701585650444031,0.1732306629419326,0.7935653924942017,284.9615783691406,284.95001220703125,304.19354248046875,297.7603759765625,300.5406799316406,297.2767333984375,284.9622497558594,1.0,0.5340653657913208,0.8971417546272278,0.8971417546272278,1.0,1.0,-2.8495023250579834,1.3401089906692505,1.5093934535980225,0.491065114736557,0.9395992159843444,0.9395992159843444,0.0,126.21035766601562,154.0,77194.46875,0.0,1928.209228515625,1.0,278.1499938964844,283.00830078125,300.7562561035156,305.7795104980469,293.1499938964844,293.1499938964844,278.1499938964844,35918.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336071968078613,1.0,0.0,0.0,3.797218084335327,3.797243595123291,9.621091976441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.3125,0.0,1702.5758056640625,1895.4371337890625,0.0,2782.05029296875,0.938370406627655,1.0,0.0,3.0,1.0,0.0
17687520,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8418217897415161,0.3487342298030853,0.3160552680492401,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.953566551208496,0.4992223381996155,0.4743011593818664,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6879382133483887,0.4106132388114929,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8785936832427979,0.3979707956314087,0.379043310880661,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6701585650444031,0.1732306629419326,0.7935653924942017,284.9615783691406,284.95001220703125,304.19354248046875,297.7603759765625,300.5406799316406,297.2767333984375,284.9622497558594,1.0,0.5340653657913208,0.8971417546272278,0.8971417546272278,1.0,1.0,-2.8495023250579834,1.3401089906692505,1.5093934535980225,0.491065114736557,0.9395992159843444,0.9395992159843444,0.0,126.21035766601562,154.0,77194.46875,0.0,1928.209228515625,1.0,278.1499938964844,283.00830078125,300.7562561035156,305.7795104980469,293.1499938964844,293.1499938964844,278.1499938964844,35918.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336071968078613,1.0,0.0,0.0,3.797218084335327,3.797243595123291,9.621091976441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.3125,0.0,1702.5758056640625,1895.4371337890625,0.0,2782.05029296875,0.938370406627655,1.0,0.0,3.0,1.0,0.0
17687580,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8280054926872253,0.3476354777812958,0.3154757916927337,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.93466717004776,0.4977577924728393,0.4733209609985351,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6875921487808228,0.432140976190567,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8634520769119263,0.3973025679588318,0.3788047134876251,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6581372618675232,0.1725785136222839,0.7926123142242432,284.9711608886719,284.95001220703125,304.1843566894531,297.7643737792969,300.52459716796875,297.25311279296875,284.9715270996094,1.0,0.5432741045951843,0.8950669765472412,0.8950669765472412,1.0,1.0,-2.872058391571045,1.3510568141937256,1.5210016965866089,0.4951808452606201,0.9575112462043762,0.9575112462043762,0.0,135.78900146484375,172.0,77749.6484375,0.0,2011.538330078125,1.0,278.1499938964844,283.00927734375,300.7670288085937,305.8235778808594,293.1499938964844,293.1499938964844,278.1499938964844,35274.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342383503913879,1.0,0.0,0.0,3.8242688179016113,3.824294328689575,9.75865759755834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.9599609375,0.0,1730.1409912109375,1895.4371337890625,0.0,2787.934814453125,0.9439924955368042,1.0,0.0,3.0,1.0,0.0
17687640,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8280054926872253,0.3476354777812958,0.3154757916927337,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.93466717004776,0.4977577924728393,0.4733209609985351,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.6875921487808228,0.432140976190567,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8634520769119263,0.3973025679588318,0.3788047134876251,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6581372618675232,0.1725785136222839,0.7926123142242432,284.9711608886719,284.95001220703125,304.1843566894531,297.7643737792969,300.52459716796875,297.25311279296875,284.9715270996094,1.0,0.5432741045951843,0.8950669765472412,0.8950669765472412,1.0,1.0,-2.872058391571045,1.3510568141937256,1.5210016965866089,0.4951808452606201,0.9575112462043762,0.9575112462043762,0.0,135.78900146484375,172.0,77749.6484375,0.0,2011.538330078125,1.0,278.1499938964844,283.00927734375,300.7670288085937,305.8235778808594,293.1499938964844,293.1499938964844,278.1499938964844,35274.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342383503913879,1.0,0.0,0.0,3.8242688179016113,3.824294328689575,9.75865759755834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.9599609375,0.0,1730.1409912109375,1895.4371337890625,0.0,2787.934814453125,0.9439924955368042,1.0,0.0,3.0,1.0,0.0
17687700,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8199813365936279,0.3469603061676025,0.3151197135448456,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9233789443969728,0.4969420731067657,0.4728033542633056,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.6859241724014282,0.4453610777854919,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8548360466957092,0.3968934118747711,0.3786656558513641,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6512784361839294,0.1721357107162475,0.7918573617935181,284.9735717773437,284.95001220703125,304.1796875,297.76629638671875,300.5130310058594,297.23443603515625,284.9738464355469,1.0,0.5489435195922852,0.8940295577049255,0.8940295577049255,1.0,1.0,-2.885809421539306,1.357744812965393,1.528064489364624,0.4977382123470306,0.9667903780937196,0.9667903780937196,0.0,141.89752197265625,172.0,78095.140625,0.0,2064.27734375,1.0,278.1499938964844,283.0067138671875,300.7713928222656,305.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,35078.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349277973175049,1.0,0.0,0.0,3.843440532684326,3.843466281890869,9.85674660114455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.33203125,0.0,1751.9544677734375,1895.4371337890625,0.0,2794.364501953125,0.9481701850891112,1.0,0.0,3.0,1.0,0.0
17687760,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8115006685256958,0.3462132215499878,0.3147200644016266,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9119491577148438,0.4960764348506927,0.4722618758678436,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.6834464073181152,0.4595452547073364,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8461233973503113,0.3964393734931946,0.3785074055194855,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6443381905555725,0.1716234385967254,0.7908980846405029,284.9751281738281,284.95001220703125,304.1749572753906,297.7681884765625,300.4997863769531,297.2127685546875,284.975341796875,1.0,0.5550470948219299,0.8923475742340088,0.8923475742340088,1.0,1.0,-2.900381088256836,1.3647736310958862,1.5356073379516602,0.5004000663757324,0.9760623574256896,0.9760623574256896,0.0,148.63912963867188,175.0,78461.296875,0.0,2122.0029296875,1.0,278.1499938964844,283.0030822753906,300.7751159667969,305.87774658203125,293.1499938964844,293.1499938964844,278.1499938964844,34943.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357572555541992,1.0,0.0,0.0,3.864433526992798,3.86445951461792,9.964717264665524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2099609375,0.0,1776.7098388671875,1895.4371337890625,0.0,2802.101806640625,0.9528018832206726,1.0,0.0,3.0,1.0,0.0
17687820,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7979034185409546,0.3445035815238952,0.3136434555053711,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8961926102638245,0.4941625595092773,0.4709302484989166,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9970473647117616,0.6778850555419922,0.4754741787910461,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8334344029426575,0.3953692317008972,0.3779580295085907,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6340094208717346,0.1704035252332687,0.7876517176628113,284.9632873535156,284.95001220703125,304.16534423828125,297.77178955078125,300.4720153808594,297.1690673828125,284.9621276855469,1.0,0.5626669526100159,0.8889836072921753,0.8889836072921753,1.0,1.0,-2.9129979610443115,1.3706154823303225,1.5423825979232788,0.5027186274528503,0.9820255637168884,0.9820255637168884,0.0,159.1319122314453,178.0,78879.6484375,0.0,2194.858154296875,1.0,278.1499938964844,282.9856262207031,300.7796630859375,305.9201354980469,293.1499938964844,293.1499938964844,278.1499938964844,35120.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374213576316833,1.0,0.0,0.0,3.900134086608887,3.900160312652588,1.0149680065296709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.66796875,0.0,1822.6378173828125,1895.4371337890625,0.0,2817.63232421875,0.960848033428192,1.0,0.0,3.0,1.0,0.0
17687880,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7979034185409546,0.3445035815238952,0.3136434555053711,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8961926102638245,0.4941625595092773,0.4709302484989166,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9970473647117616,0.6778850555419922,0.4754741787910461,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8334344029426575,0.3953692317008972,0.3779580295085907,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6340094208717346,0.1704035252332687,0.7876517176628113,284.9632873535156,284.95001220703125,304.16534423828125,297.77178955078125,300.4720153808594,297.1690673828125,284.9621276855469,1.0,0.5626669526100159,0.8889836072921753,0.8889836072921753,1.0,1.0,-2.9129979610443115,1.3706154823303225,1.5423825979232788,0.5027186274528503,0.9820255637168884,0.9820255637168884,0.0,159.1319122314453,178.0,78879.6484375,0.0,2194.858154296875,1.0,278.1499938964844,282.9856262207031,300.7796630859375,305.9201354980469,293.1499938964844,293.1499938964844,278.1499938964844,35120.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374213576316833,1.0,0.0,0.0,3.900134086608887,3.900160312652588,1.0149680065296709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.66796875,0.0,1822.6378173828125,1895.4371337890625,0.0,2817.63232421875,0.960848033428192,1.0,0.0,3.0,1.0,0.0
17687940,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7850233316421509,0.3425484597682953,0.3123186528682709,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8819932341575623,0.4919593632221222,0.4693281352519989,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9846551418304444,0.675472617149353,0.4734267294406891,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8217740654945374,0.3940422832965851,0.3771689534187317,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6244001984596252,0.1689601093530655,0.7833003401756287,284.93719482421875,284.95001220703125,304.1553649902344,297.7750549316406,300.452392578125,297.1434326171875,284.93670654296875,1.0,0.5668562650680542,0.885619580745697,0.885619580745697,1.0,1.0,-2.899955034255981,1.3638548851013184,1.536100149154663,0.4996710121631622,0.9630241394042968,0.9630241394042968,0.0,168.96774291992188,181.0,78615.640625,0.0,2221.79150390625,1.0,278.1499938964844,282.9679260253906,300.77734375,305.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,36073.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379343748092651,1.0,0.0,0.0,3.9000887870788574,3.9001152515411377,1.0149443596674246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.8349609375,0.0,1830.2015380859373,1895.4371337890625,0.0,2822.422119140625,0.961379051208496,1.0,0.0,3.0,1.0,0.0
17688000,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7850233316421509,0.3425484597682953,0.3123186528682709,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8819932341575623,0.4919593632221222,0.4693281352519989,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9846551418304444,0.675472617149353,0.4734267294406891,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8217740654945374,0.3940422832965851,0.3771689534187317,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6244001984596252,0.1689601093530655,0.7833003401756287,284.93719482421875,284.95001220703125,304.1553649902344,297.7750549316406,300.452392578125,297.1434326171875,284.93670654296875,1.0,0.5668562650680542,0.885619580745697,0.885619580745697,1.0,1.0,-2.899955034255981,1.3638548851013184,1.536100149154663,0.4996710121631622,0.9630241394042968,0.9630241394042968,0.0,168.96774291992188,181.0,78615.640625,0.0,2221.79150390625,1.0,278.1499938964844,282.9679260253906,300.77734375,305.9111022949219,293.1499938964844,293.1499938964844,278.1499938964844,36073.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379343748092651,1.0,0.0,0.0,3.9000887870788574,3.9001152515411377,1.0149443596674246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.8349609375,0.0,1830.2015380859373,1895.4371337890625,0.0,2822.422119140625,0.961379051208496,1.0,0.0,3.0,1.0,0.0
17688060,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7765249609947205,0.3406940996646881,0.3108924031257629,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8727073073387146,0.4897443652153015,0.4675175547599792,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.976509690284729,0.6749398708343506,0.4730668067932129,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8140274286270142,0.3926955461502075,0.3761736154556274,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6176460981369019,0.1675041913986206,0.7780637741088867,284.9331970214844,284.95001220703125,304.1449279785156,297.7779541015625,300.4390869140625,297.130126953125,284.93316650390625,1.0,0.5693007707595825,0.8825633525848389,0.8825633525848389,1.0,1.0,-2.888144254684448,1.3577280044555664,1.5304162502288818,0.4968843460083008,0.94978529214859,0.94978529214859,0.0,175.5515594482422,184.0,78255.921875,0.0,2233.90087890625,1.0,278.1499938964844,282.9712829589844,300.7752380371094,305.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36537.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372554183006287,1.0,0.0,0.0,3.8790323734283447,3.879058837890625,1.004014734462544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.01171875,0.0,1807.4970703125,1895.4371337890625,0.0,2816.083740234375,0.956984043121338,1.0,0.0,3.0,1.0,0.0
17688120,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7765249609947205,0.3406940996646881,0.3108924031257629,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8727073073387146,0.4897443652153015,0.4675175547599792,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.976509690284729,0.6749398708343506,0.4730668067932129,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8140274286270142,0.3926955461502075,0.3761736154556274,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6176460981369019,0.1675041913986206,0.7780637741088867,284.9331970214844,284.95001220703125,304.1449279785156,297.7779541015625,300.4390869140625,297.130126953125,284.93316650390625,1.0,0.5693007707595825,0.8825633525848389,0.8825633525848389,1.0,1.0,-2.888144254684448,1.3577280044555664,1.5304162502288818,0.4968843460083008,0.94978529214859,0.94978529214859,0.0,175.5515594482422,184.0,78255.921875,0.0,2233.90087890625,1.0,278.1499938964844,282.9712829589844,300.7752380371094,305.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36537.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372554183006287,1.0,0.0,0.0,3.8790323734283447,3.879058837890625,1.004014734462544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.01171875,0.0,1807.4970703125,1895.4371337890625,0.0,2816.083740234375,0.956984043121338,1.0,0.0,3.0,1.0,0.0
17688180,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7700954675674438,0.3389428555965423,0.3095100224018097,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8656914830207825,0.4875731766223907,0.4656854271888733,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9703210592269896,0.674807608127594,0.4730834066867828,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8079553842544556,0.3913825154304504,0.3751457333564758,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.612038791179657,0.166077509522438,0.7726489305496216,284.93524169921875,284.95001220703125,304.1340026855469,297.7803955078125,300.4274597167969,297.1204833984375,284.9353332519531,1.0,0.5708622336387634,0.8795070648193359,0.8795070648193359,1.0,1.0,-2.876561164855957,1.351700782775879,1.524860382080078,0.4941784143447876,0.9406395554542542,0.9406395554542542,0.0,180.56529235839844,187.0,77873.96875,0.0,2238.57177734375,1.0,278.1499938964844,282.98004150390625,300.7755126953125,305.8592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36685.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362171053886414,1.0,0.0,0.0,3.852973461151123,3.852999448776245,9.905702427204233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.78515625,0.0,1776.3460693359375,1895.4371337890625,0.0,2806.392822265625,0.9512554407119752,1.0,0.0,3.0,1.0,0.0
17688240,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7700954675674438,0.3389428555965423,0.3095100224018097,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8656914830207825,0.4875731766223907,0.4656854271888733,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9703210592269896,0.674807608127594,0.4730834066867828,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8079553842544556,0.3913825154304504,0.3751457333564758,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.612038791179657,0.166077509522438,0.7726489305496216,284.93524169921875,284.95001220703125,304.1340026855469,297.7803955078125,300.4274597167969,297.1204833984375,284.9353332519531,1.0,0.5708622336387634,0.8795070648193359,0.8795070648193359,1.0,1.0,-2.876561164855957,1.351700782775879,1.524860382080078,0.4941784143447876,0.9406395554542542,0.9406395554542542,0.0,180.56529235839844,187.0,77873.96875,0.0,2238.57177734375,1.0,278.1499938964844,282.98004150390625,300.7755126953125,305.8592529296875,293.1499938964844,293.1499938964844,278.1499938964844,36685.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362171053886414,1.0,0.0,0.0,3.852973461151123,3.852999448776245,9.905702427204233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.78515625,0.0,1776.3460693359375,1895.4371337890625,0.0,2806.392822265625,0.9512554407119752,1.0,0.0,3.0,1.0,0.0
17688300,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7673766016960144,0.338084727525711,0.3088262677192688,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.8627272844314575,0.4864914715290069,0.4647615253925323,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9677017331123352,0.6747761964797974,0.4731256365776062,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.805298924446106,0.3907294273376465,0.3746225833892822,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6094789505004883,0.165370687842369,0.7699055075645447,284.93658447265625,284.95001220703125,304.1283264160156,297.78143310546875,300.4219055175781,297.11639404296875,284.9366455078125,1.0,0.5714110136032104,0.8779789805412292,0.8779789805412292,1.0,1.0,-2.8707549571990967,1.3486744165420532,1.522080659866333,0.4928378462791443,0.9370286464691162,0.9370286464691162,0.0,182.6732635498047,187.0,77683.0234375,0.0,2238.90478515625,1.0,278.1499938964844,282.9845886230469,300.776123046875,305.84716796875,293.1499938964844,293.1499938964844,278.1499938964844,36695.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356481790542603,1.0,0.0,0.0,3.839923620223999,3.839949607849121,9.838715868681902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.259765625,0.0,1760.385498046875,1895.4371337890625,0.0,2801.084716796875,0.9483304619789124,1.0,0.0,3.0,1.0,0.0
17688360,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.764828622341156,0.337226539850235,0.3081400990486145,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8599518537521362,0.4854049384593963,0.4638301134109497,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9652262330055236,0.6747376322746277,0.4731639921665191,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8027781844139099,0.3900724053382873,0.3740924298763275,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.607012927532196,0.164663165807724,0.7671411037445068,284.937744140625,284.95001220703125,304.1224670410156,297.78228759765625,300.4164428710937,297.1125183105469,284.9377746582031,1.0,0.5718808174133301,0.8767598867416382,0.8767598867416382,1.0,1.0,-2.864898204803467,1.3456522226333618,1.519245982170105,0.4915304780006408,0.9336646795272828,0.9336646795272828,0.0,184.65318298339844,190.0,77492.9296875,0.0,2238.516845703125,1.0,278.1499938964844,282.9889831542969,300.7767639160156,305.8352355957031,293.1499938964844,293.1499938964844,278.1499938964844,36693.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350767493247986,1.0,0.0,0.0,3.827064752578736,3.8270907402038574,9.772932116902666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.951171875,0.0,1744.6705322265625,1895.4371337890625,0.0,2795.75390625,0.945441961288452,1.0,0.0,3.0,1.0,0.0
17688420,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7601268887519836,0.33549565076828,0.3067488968372345,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8548373579978943,0.4832034111022949,0.4619331657886505,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.96060049533844,0.6746089458465576,0.4732047021389007,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7981051206588745,0.388734221458435,0.3730015456676483,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.602294385433197,0.1632361710071563,0.7615190148353577,284.93927001953125,284.95001220703125,304.1102294921875,297.7835693359375,300.40545654296875,297.10516357421875,284.93927001953125,1.0,0.5726184248924255,0.874321699142456,0.874321699142456,1.0,1.0,-2.8529305458068848,1.3394758701324463,1.5134546756744385,0.4889118373394012,0.9273021221160888,0.9273021221160888,0.0,188.30958557128903,193.0,77111.546875,0.0,2235.81005859375,1.0,278.1499938964844,282.9970703125,300.77789306640625,305.81134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339316248893738,1.0,0.0,0.0,3.80191421508789,3.801939725875856,9.644903684602468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.26953125,0.0,1714.136962890625,1895.4371337890625,0.0,2785.074462890625,0.9397850036621094,1.0,0.0,3.0,1.0,0.0
17688480,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7601268887519836,0.33549565076828,0.3067488968372345,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8548373579978943,0.4832034111022949,0.4619331657886505,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.96060049533844,0.6746089458465576,0.4732047021389007,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7981051206588745,0.388734221458435,0.3730015456676483,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.602294385433197,0.1632361710071563,0.7615190148353577,284.93927001953125,284.95001220703125,304.1102294921875,297.7835693359375,300.40545654296875,297.10516357421875,284.93927001953125,1.0,0.5726184248924255,0.874321699142456,0.874321699142456,1.0,1.0,-2.8529305458068848,1.3394758701324463,1.5134546756744385,0.4889118373394012,0.9273021221160888,0.9273021221160888,0.0,188.30958557128903,193.0,77111.546875,0.0,2235.81005859375,1.0,278.1499938964844,282.9970703125,300.77789306640625,305.81134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339316248893738,1.0,0.0,0.0,3.80191421508789,3.801939725875856,9.644903684602468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.26953125,0.0,1714.136962890625,1895.4371337890625,0.0,2785.074462890625,0.9397850036621094,1.0,0.0,3.0,1.0,0.0
