time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7557588815689087,0.3337345719337463,0.3053253293037414,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8500922322273254,0.4809553325176239,0.4599864482879638,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9562078714370728,0.6743947267532349,0.4731841683387756,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.793732225894928,0.3873553872108459,0.3718662559986114,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5977163314819336,0.1617835909128189,0.7557530999183655,284.9399719238281,284.95001220703125,304.09722900390625,297.7841796875,300.39422607421875,297.0981750488281,284.93994140625,1.0,0.5731790065765381,0.8718835115432739,0.8718835115432739,1.0,1.0,-2.8405656814575195,1.3330883979797363,1.5074771642684937,0.4862747192382812,0.9210076928138732,0.9210076928138732,0.0,191.7313690185547,196.0,76722.9921875,0.0,2231.2783203125,1.0,278.1499938964844,283.00457763671875,300.7784423828125,305.78662109375,293.1499938964844,293.1499938964844,278.1499938964844,36674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832786500453949,1.0,0.0,0.0,3.776934146881104,3.776959419250488,9.518578849565528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3017578125,0.0,1684.248779296875,1895.4371337890625,0.0,2774.400390625,0.9341726899147034,1.0,0.0,3.0,1.0,0.0
17688600,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7557588815689087,0.3337345719337463,0.3053253293037414,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8500922322273254,0.4809553325176239,0.4599864482879638,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9562078714370728,0.6743947267532349,0.4731841683387756,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.793732225894928,0.3873553872108459,0.3718662559986114,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.5977163314819336,0.1617835909128189,0.7557530999183655,284.9399719238281,284.95001220703125,304.09722900390625,297.7841796875,300.39422607421875,297.0981750488281,284.93994140625,1.0,0.5731790065765381,0.8718835115432739,0.8718835115432739,1.0,1.0,-2.8405656814575195,1.3330883979797363,1.5074771642684937,0.4862747192382812,0.9210076928138732,0.9210076928138732,0.0,191.7313690185547,196.0,76722.9921875,0.0,2231.2783203125,1.0,278.1499938964844,283.00457763671875,300.7784423828125,305.78662109375,293.1499938964844,293.1499938964844,278.1499938964844,36674.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832786500453949,1.0,0.0,0.0,3.776934146881104,3.776959419250488,9.518578849565528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3017578125,0.0,1684.248779296875,1895.4371337890625,0.0,2774.400390625,0.9341726899147034,1.0,0.0,3.0,1.0,0.0
17688660,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7516126036643982,0.3319367468357086,0.3038651347160339,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.845590353012085,0.4786540269851684,0.4579855501651764,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9519346952438354,0.6740824580192566,0.4730935990810394,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7895489931106567,0.3859288692474365,0.3706821501255035,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.5931925177574158,0.1602972000837326,0.7498185038566589,284.94024658203125,284.95001220703125,304.0833435058594,297.78399658203125,300.3826599121094,297.0914611816406,284.940185546875,1.0,0.5736130475997925,0.8695635795593262,0.8695635795593262,1.0,1.0,-2.827746629714966,1.3264740705490112,1.5012725591659546,0.4836292862892151,0.9146469235420228,0.9146469235420228,0.0,195.0156707763672,184.0,76322.8203125,0.0,2225.3154296875,1.0,278.1499938964844,283.01190185546875,300.7781982421875,305.7604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36680.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316307067871094,1.0,0.0,0.0,3.751588344573975,3.75161337852478,9.391255275659204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.23046875,0.0,1654.38818359375,1895.4371337890625,0.0,2763.631103515625,0.9284908771514891,1.0,0.0,3.0,1.0,0.0
17688720,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7516126036643982,0.3319367468357086,0.3038651347160339,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.845590353012085,0.4786540269851684,0.4579855501651764,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9519346952438354,0.6740824580192566,0.4730935990810394,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7895489931106567,0.3859288692474365,0.3706821501255035,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.5931925177574158,0.1602972000837326,0.7498185038566589,284.94024658203125,284.95001220703125,304.0833435058594,297.78399658203125,300.3826599121094,297.0914611816406,284.940185546875,1.0,0.5736130475997925,0.8695635795593262,0.8695635795593262,1.0,1.0,-2.827746629714966,1.3264740705490112,1.5012725591659546,0.4836292862892151,0.9146469235420228,0.9146469235420228,0.0,195.0156707763672,184.0,76322.8203125,0.0,2225.3154296875,1.0,278.1499938964844,283.01190185546875,300.7781982421875,305.7604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36680.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316307067871094,1.0,0.0,0.0,3.751588344573975,3.75161337852478,9.391255275659204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.23046875,0.0,1654.38818359375,1895.4371337890625,0.0,2763.631103515625,0.9284908771514891,1.0,0.0,3.0,1.0,0.0
17688780,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7525116205215454,0.3301379978656769,0.3021520972251892,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8467696309089661,0.4763299822807312,0.4557017982006073,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9549360871315002,0.6737156510353088,0.4727727472782135,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7910159826278687,0.3844847083091736,0.3692194521427154,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.593126118183136,0.1588057428598404,0.742611825466156,284.938720703125,284.95001220703125,304.0685119628906,297.7829895019531,300.3706359863281,297.0850524902344,284.9385986328125,1.0,0.569392204284668,0.8672437071800232,0.8672437071800232,1.0,1.0,-2.812142848968506,1.318466305732727,1.4936765432357788,0.4805372357368469,0.9065983295440674,0.9065983295440674,0.0,191.73171997070312,172.0,75856.0078125,0.0,2183.163330078125,1.0,278.1499938964844,283.0185546875,300.77691650390625,305.730224609375,293.1499938964844,293.1499938964844,278.1499938964844,36766.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304306864738464,1.0,0.0,0.0,3.7235300540924072,3.723554849624634,9.25130507312133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.447265625,0.0,1622.3739013671875,1895.4371337890625,0.0,2752.45556640625,0.9222426414489746,1.0,0.0,3.0,1.0,0.0
17688840,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7525116205215454,0.3301379978656769,0.3021520972251892,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8467696309089661,0.4763299822807312,0.4557017982006073,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9549360871315002,0.6737156510353088,0.4727727472782135,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7910159826278687,0.3844847083091736,0.3692194521427154,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.593126118183136,0.1588057428598404,0.742611825466156,284.938720703125,284.95001220703125,304.0685119628906,297.7829895019531,300.3706359863281,297.0850524902344,284.9385986328125,1.0,0.569392204284668,0.8672437071800232,0.8672437071800232,1.0,1.0,-2.812142848968506,1.318466305732727,1.4936765432357788,0.4805372357368469,0.9065983295440674,0.9065983295440674,0.0,191.73171997070312,172.0,75856.0078125,0.0,2183.163330078125,1.0,278.1499938964844,283.0185546875,300.77691650390625,305.730224609375,293.1499938964844,293.1499938964844,278.1499938964844,36766.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304306864738464,1.0,0.0,0.0,3.7235300540924072,3.723554849624634,9.25130507312133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.447265625,0.0,1622.3739013671875,1895.4371337890625,0.0,2752.45556640625,0.9222426414489746,1.0,0.0,3.0,1.0,0.0
17688900,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7542751431465149,0.3292503356933594,0.3012422323226928,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8488330841064453,0.4751657247543335,0.4544908404350281,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9582695364952089,0.6735114455223083,0.4725486040115356,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7932162284851074,0.3837631046772003,0.3684217035770416,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5942595601081848,0.158068910241127,0.7387295961380005,284.9382629394531,284.95001220703125,304.06072998046875,297.7821350097656,300.3645324707031,297.0821228027344,284.9381408691406,1.0,0.566322386264801,0.8660837411880493,0.8660837411880493,1.0,1.0,-2.803704738616944,1.3141427040100098,1.489561915397644,0.4788932800292969,0.9024032354354858,0.9024032354354858,0.0,188.45327758789065,172.0,75600.4765625,0.0,2153.354736328125,1.0,278.1499938964844,283.02264404296875,300.77569580078125,305.7126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36813.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297587633132935,1.0,0.0,0.0,3.707832098007202,3.7078568935394287,9.173464832201716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.52734375,0.0,1604.6497802734375,1895.4371337890625,0.0,2746.2001953125,0.9187641739845276,1.0,0.0,3.0,1.0,0.0
17688960,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7566239833831787,0.3283704817295074,0.3003161251544952,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8515510559082031,0.4740018546581268,0.4532553851604461,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9623222947120668,0.6732956171035767,0.4722983241081238,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.79605633020401,0.3830431997776031,0.3676008284091949,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.5958946943283081,0.1573389917612075,0.7347609400749207,284.9380187988281,284.95001220703125,304.0526733398437,297.7810363769531,300.3583374023437,297.0793762207031,284.9379577636719,1.0,0.5628443360328674,0.8649527430534363,0.8649527430534363,1.0,1.0,-2.795052289962769,1.309712290763855,1.4853399991989136,0.4772307574748993,0.8982730507850647,0.8982730507850647,0.0,184.54946899414065,160.0,75337.5,0.0,2120.377685546875,1.0,278.1499938964844,283.0270690917969,300.7742614746094,305.6942749023437,293.1499938964844,293.1499938964844,278.45001220703125,36850.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290534615516663,1.0,0.0,0.0,3.6915459632873535,3.691570520401001,9.093056405617972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.3896484375,0.0,1586.3165283203125,1895.4371337890625,0.0,2739.63623046875,0.91514790058136,1.0,0.0,3.0,1.0,0.0
17689020,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7632624506950378,0.3271509110927582,0.2987819910049438,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8590538501739502,0.4721927940845489,0.4510941505432129,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9723849892616272,0.6736086010932922,0.4721491634845733,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8037058115005493,0.3820419609546661,0.366210788488388,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6007034182548523,0.1561107784509658,0.7273175716400146,285.0126953125,284.95001220703125,304.0356750488281,297.7781066894531,300.34893798828125,297.0799255371094,285.00885009765625,1.0,0.5552660226821899,0.8626906275749207,0.8626906275749207,1.0,1.0,-2.7798166275024414,1.301863670349121,1.47795307636261,0.4743342101573944,0.9891019463539124,0.9891019463539124,0.0,175.35496520996094,148.0,74519.6484375,0.0,2051.77001953125,1.0,278.44342041015625,283.11944580078125,300.7629089355469,305.58221435546875,293.1499938964844,293.1499938964844,278.1499938964844,33150.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235335946083069,1.0,0.0,0.0,3.8122479915618896,3.8122730255126953,9.697405403130688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.9169921875,0.0,1699.012451171875,1895.4371337890625,0.0,2688.336181640625,0.9394554495811462,1.0,0.0,3.0,1.0,0.0
17689080,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7632624506950378,0.3271509110927582,0.2987819910049438,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8590538501739502,0.4721927940845489,0.4510941505432129,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9723849892616272,0.6736086010932922,0.4721491634845733,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8037058115005493,0.3820419609546661,0.366210788488388,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6007034182548523,0.1561107784509658,0.7273175716400146,285.0126953125,284.95001220703125,304.0356750488281,297.7781066894531,300.34893798828125,297.0799255371094,285.00885009765625,1.0,0.5552660226821899,0.8626906275749207,0.8626906275749207,1.0,1.0,-2.7798166275024414,1.301863670349121,1.47795307636261,0.4743342101573944,0.9891019463539124,0.9891019463539124,0.0,175.35496520996094,148.0,74519.6484375,0.0,2051.77001953125,1.0,278.44342041015625,283.11944580078125,300.7629089355469,305.58221435546875,293.1499938964844,293.1499938964844,278.1499938964844,33150.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235335946083069,1.0,0.0,0.0,3.8122479915618896,3.8122730255126953,9.697405403130688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.9169921875,0.0,1699.012451171875,1895.4371337890625,0.0,2688.336181640625,0.9394554495811462,1.0,0.0,3.0,1.0,0.0
17689140,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.770514190196991,0.3248058557510376,0.2965970039367676,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8674668073654175,0.4692904353141784,0.4482791721820831,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.982382357120514,0.6721376180648804,0.4711640775203705,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8119243383407593,0.3801423013210296,0.3642926216125488,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6060101985931396,0.1545036435127258,0.7189310789108276,284.8878479003906,284.95001220703125,304.0174865722656,297.7741394042969,300.33209228515625,297.0683898925781,284.89019775390625,1.0,0.546697199344635,0.860428512096405,0.860428512096405,1.0,1.0,-2.76025390625,1.2918435335159302,1.4684102535247805,0.4707893133163452,0.8735426068305969,0.8735426068305969,0.0,165.58949279785156,136.0,74538.7578125,0.0,1974.2984619140625,1.0,278.1566467285156,282.9988708496094,300.7826232910156,305.6875915527344,293.1499938964844,293.1499938964844,278.45001220703125,39276.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285799026489258,1.0,0.0,0.0,3.677452087402344,3.6774768829345694,9.023755751513818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.4755859375,0.0,1588.62646484375,1895.4371337890625,0.0,2735.229736328125,0.9142034649848938,1.0,0.0,3.0,1.0,0.0
17689200,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.770514190196991,0.3248058557510376,0.2965970039367676,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8674668073654175,0.4692904353141784,0.4482791721820831,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.982382357120514,0.6721376180648804,0.4711640775203705,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8119243383407593,0.3801423013210296,0.3642926216125488,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6060101985931396,0.1545036435127258,0.7189310789108276,284.8878479003906,284.95001220703125,304.0174865722656,297.7741394042969,300.33209228515625,297.0683898925781,284.89019775390625,1.0,0.546697199344635,0.860428512096405,0.860428512096405,1.0,1.0,-2.76025390625,1.2918435335159302,1.4684102535247805,0.4707893133163452,0.8735426068305969,0.8735426068305969,0.0,165.58949279785156,136.0,74538.7578125,0.0,1974.2984619140625,1.0,278.1566467285156,282.9988708496094,300.7826232910156,305.6875915527344,293.1499938964844,293.1499938964844,278.45001220703125,39276.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285799026489258,1.0,0.0,0.0,3.677452087402344,3.6774768829345694,9.023755751513818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.4755859375,0.0,1588.62646484375,1895.4371337890625,0.0,2735.229736328125,0.9142034649848938,1.0,0.0,3.0,1.0,0.0
17689260,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7803267240524292,0.323439359664917,0.2947453558444977,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8786273002624512,0.4672682285308838,0.4457330405712127,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9937855005264282,0.6721211075782776,0.4705908298492431,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8219924569129944,0.3789505660533905,0.3625621795654297,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6129125356674194,0.1531824767589569,0.7106000781059265,284.9829406738281,284.95001220703125,303.9979858398437,297.7689819335937,300.3205261230469,297.06756591796875,284.98028564453125,1.0,0.5375248789787292,0.8583836555480957,0.8583836555480957,1.0,1.0,-2.742187261581421,1.2825894355773926,1.4595978260040283,0.4675309658050537,0.9520007371902466,0.9520007371902466,0.0,154.67201232910156,124.0,73531.5390625,0.0,1894.7879638671875,1.0,278.4433288574219,283.1109924316406,300.7500915527344,305.5113830566406,293.1499938964844,293.1499938964844,278.1499938964844,34241.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217084407806396,1.0,0.0,0.0,3.766773223876953,3.766798257827759,9.467433415011328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.9794921875,0.0,1653.431884765625,1895.4371337890625,0.0,2671.404296875,0.9298723936080932,1.0,0.0,3.0,1.0,0.0
17689320,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7803267240524292,0.323439359664917,0.2947453558444977,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8786273002624512,0.4672682285308838,0.4457330405712127,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9937855005264282,0.6721211075782776,0.4705908298492431,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8219924569129944,0.3789505660533905,0.3625621795654297,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6129125356674194,0.1531824767589569,0.7106000781059265,284.9829406738281,284.95001220703125,303.9979858398437,297.7689819335937,300.3205261230469,297.06756591796875,284.98028564453125,1.0,0.5375248789787292,0.8583836555480957,0.8583836555480957,1.0,1.0,-2.742187261581421,1.2825894355773926,1.4595978260040283,0.4675309658050537,0.9520007371902466,0.9520007371902466,0.0,154.67201232910156,124.0,73531.5390625,0.0,1894.7879638671875,1.0,278.4433288574219,283.1109924316406,300.7500915527344,305.5113830566406,293.1499938964844,293.1499938964844,278.1499938964844,34241.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217084407806396,1.0,0.0,0.0,3.766773223876953,3.766798257827759,9.467433415011328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.9794921875,0.0,1653.431884765625,1895.4371337890625,0.0,2671.404296875,0.9298723936080932,1.0,0.0,3.0,1.0,0.0
17689380,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7892656326293945,0.3213283121585846,0.2927462756633758,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8889276385307312,0.4645740389823913,0.4430848956108093,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6711696982383728,0.4638270437717438,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8310075402259827,0.3771843910217285,0.3607477843761444,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6188154816627502,0.1516731530427932,0.7026379108428955,284.8885498046875,284.95001220703125,303.9783020019531,297.76300048828125,300.3045349121094,297.0597839355469,284.8904724121094,1.0,0.5281623601913452,0.8564498424530029,0.8564498424530029,1.0,1.0,-2.716963768005371,1.2697620391845703,1.4472018480300903,0.4632175862789154,0.8526952266693115,0.8526952266693115,0.0,145.1721954345703,124.0,73241.59375,0.0,1811.86328125,1.0,278.15875244140625,283.02197265625,300.7685546875,305.5975341796875,293.1499938964844,293.1499938964844,278.1499938964844,40074.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258228302001953,1.0,0.0,0.0,3.5987563133239746,3.598780393600464,8.641679301035765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.810546875,0.0,1506.9593505859375,1895.4371337890625,0.0,2709.595458984375,0.8974602222442627,1.0,0.0,3.0,1.0,0.0
17689440,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7896589040756226,0.3212200105190277,0.2926214635372162,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8893877267837524,0.4644287526607513,0.442921370267868,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6712253093719482,0.4629564583301544,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8314114809036255,0.3770894110202789,0.3606338202953338,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6190556883811951,0.151586428284645,0.7021617293357849,284.89019775390625,284.95001220703125,303.9771423339844,297.7626037597656,300.3037414550781,297.0596618652344,284.89111328125,1.0,0.5275673866271973,0.8563388586044312,0.8563388586044312,1.0,1.0,-2.7146568298339844,1.2685954570770264,1.4460614919662476,0.4628404676914215,0.8516247868537903,0.8516247868537903,0.0,144.7137908935547,112.0,73188.703125,0.0,1806.4002685546875,1.0,278.15728759765625,283.02313232421875,300.76593017578125,305.5879211425781,293.1499938964844,293.1499938964844,278.45001220703125,39872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256381750106812,1.0,0.0,0.0,3.594416856765747,3.5944411754608154,8.620852440799354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.4853515625,0.0,1500.7353515625,1895.4371337890625,0.0,2707.8798828125,0.8962633609771729,1.0,0.0,3.0,1.0,0.0
17689500,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7941002249717712,0.3204969763755798,0.2916198074817657,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8944892287254333,0.4633379876613617,0.4415481686592102,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.6726606488227844,0.4538933038711548,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8358679413795471,0.3764203190803528,0.3596883714199066,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6217772960662842,0.150879219174385,0.6979148387908936,284.9963684082031,284.95001220703125,303.9661560058594,297.7589416503906,300.2986755371094,297.0631103515625,284.9970092773437,1.0,0.5220039486885071,0.8553164005279541,0.8553164005279541,1.0,1.0,-2.694674730300904,1.2585318088531494,1.436142921447754,0.4593076109886169,0.9199374914169312,0.9199374914169312,0.0,140.08546447753906,112.0,72042.75,0.0,1755.2333984375,1.0,278.3996887207031,283.1482238769531,300.7221069335937,305.3464660644531,293.1499938964844,293.1499938964844,278.45001220703125,35221.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196592330932617,1.0,0.0,0.0,3.623682975769043,3.623706579208374,8.761807066548499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.6650390625,0.0,1498.30224609375,1895.4371337890625,0.0,2652.41259765625,0.9006273746490479,1.0,0.0,3.0,1.0,0.0
17689560,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7995201945304871,0.3198566436767578,0.2908931672573089,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9005876779556274,0.4623052477836609,0.4404265880584717,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.6750729084014893,0.4438761174678802,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8412084579467773,0.3758110105991363,0.358953595161438,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.6250931024551392,0.1502227783203125,0.6941125392913818,284.96142578125,284.95001220703125,303.95477294921875,297.75494384765625,300.2964172363281,297.0722351074219,284.95855712890625,1.0,0.5162277817726135,0.8544963598251343,0.8544963598251343,1.0,1.0,-2.6749701499938965,1.2486177682876587,1.4263523817062378,0.4559102058410644,0.906821608543396,0.906821608543396,0.0,135.13735961914062,100.0,71600.5078125,0.0,1703.6956787109375,1.0,278.4422912597656,283.1214599609375,300.7292785644531,305.3774108886719,293.1499938964844,293.1499938964844,278.1499938964844,35130.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175025582313538,1.0,0.0,0.0,3.658211708068848,3.658235549926758,8.929578712013608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.0419921875,0.0,1535.8065185546875,1895.4371337890625,0.0,2632.447998046875,0.9060141444206238,1.0,0.0,3.0,1.0,0.0
17689620,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8107085227966309,0.3178549110889435,0.2888865768909454,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9141209721565248,0.4594492614269256,0.437549352645874,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6805155277252197,0.4230872392654419,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8527077436447144,0.373946875333786,0.3569782376289367,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6321285963058472,0.1486582159996032,0.6856886744499207,284.8979797363281,284.95001220703125,303.9308776855469,297.74591064453125,300.2920227050781,297.09246826171875,284.8968811035156,1.0,0.5039640069007874,0.8528562188148499,0.8528562188148499,1.0,1.0,-2.631641149520874,1.226817965507507,1.4048231840133667,0.4485829472541809,0.8213205337524414,0.8213205337524414,0.0,125.13580322265624,103.0,70570.53125,0.0,1596.73291015625,1.0,278.1582946777344,283.068359375,300.7380065917969,305.3927917480469,293.1499938964844,293.1499938964844,278.45001220703125,40302.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191509246826172,1.0,0.0,0.0,3.437121868133545,3.43714451789856,7.882848080953408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.0439453125,0.0,1339.2886962890625,1895.4371337890625,0.0,2647.705078125,0.8622604012489319,1.0,0.0,3.0,1.0,0.0
17689680,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8107085227966309,0.3178549110889435,0.2888865768909454,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9141209721565248,0.4594492614269256,0.437549352645874,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6805155277252197,0.4230872392654419,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8527077436447144,0.373946875333786,0.3569782376289367,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6321285963058472,0.1486582159996032,0.6856886744499207,284.8979797363281,284.95001220703125,303.9308776855469,297.74591064453125,300.2920227050781,297.09246826171875,284.8968811035156,1.0,0.5039640069007874,0.8528562188148499,0.8528562188148499,1.0,1.0,-2.631641149520874,1.226817965507507,1.4048231840133667,0.4485829472541809,0.8213205337524414,0.8213205337524414,0.0,125.13580322265624,103.0,70570.53125,0.0,1596.73291015625,1.0,278.1582946777344,283.068359375,300.7380065917969,305.3927917480469,293.1499938964844,293.1499938964844,278.45001220703125,40302.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191509246826172,1.0,0.0,0.0,3.437121868133545,3.43714451789856,7.882848080953408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.0439453125,0.0,1339.2886962890625,1895.4371337890625,0.0,2647.705078125,0.8622604012489319,1.0,0.0,3.0,1.0,0.0
17689740,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8176851868629456,0.316702127456665,0.2875208556652069,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9233450293540956,0.4573307335376739,0.435215562582016,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6874018907546997,0.4099937379360199,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8603334426879883,0.3727038502693176,0.3554804921150207,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6363834738731384,0.1474228650331497,0.6787816882133484,284.9634704589844,284.95001220703125,303.9053649902344,297.73541259765625,300.29620361328125,297.128662109375,284.9635009765625,1.0,0.4963188767433166,0.8512161374092102,0.8512161374092102,1.0,1.0,-2.601353168487549,1.2114887237548828,1.3898643255233765,0.4435316324234009,0.8729123473167419,0.8729123473167419,0.0,118.99124145507812,106.0,69214.4453125,0.0,1527.620361328125,1.0,278.4405822753906,283.1626892089844,300.7048034667969,305.1904602050781,293.1499938964844,293.1499938964844,278.75,35332.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098217844963074,1.0,0.0,0.0,3.5013909339904785,3.501413583755493,8.180400072888006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.7783203125,0.0,1369.2401123046875,1895.4371337890625,0.0,2561.552490234375,0.871250331401825,1.0,0.0,3.0,1.0,0.0
17689800,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8176851868629456,0.316702127456665,0.2875208556652069,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9233450293540956,0.4573307335376739,0.435215562582016,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.6874018907546997,0.4099937379360199,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8603334426879883,0.3727038502693176,0.3554804921150207,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6363834738731384,0.1474228650331497,0.6787816882133484,284.9634704589844,284.95001220703125,303.9053649902344,297.73541259765625,300.29620361328125,297.128662109375,284.9635009765625,1.0,0.4963188767433166,0.8512161374092102,0.8512161374092102,1.0,1.0,-2.601353168487549,1.2114887237548828,1.3898643255233765,0.4435316324234009,0.8729123473167419,0.8729123473167419,0.0,118.99124145507812,106.0,69214.4453125,0.0,1527.620361328125,1.0,278.4405822753906,283.1626892089844,300.7048034667969,305.1904602050781,293.1499938964844,293.1499938964844,278.75,35332.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098217844963074,1.0,0.0,0.0,3.5013909339904785,3.501413583755493,8.180400072888006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.7783203125,0.0,1369.2401123046875,1895.4371337890625,0.0,2561.552490234375,0.871250331401825,1.0,0.0,3.0,1.0,0.0
17689860,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.821057915687561,0.3155810832977295,0.2864299118518829,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.927776575088501,0.4553190171718597,0.4332128763198852,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.6930217146873474,0.4031209349632263,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8642036318778992,0.3715634047985077,0.3542936146259308,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6381320953369141,0.1463098675012588,0.6732023358345032,285.008056640625,284.95001220703125,303.8780822753906,297.723388671875,300.2960510253906,297.1565856933594,285.00299072265625,1.0,0.4916560649871826,0.8501627445220947,0.8501627445220947,1.0,1.0,-2.5812463760375977,1.201264500617981,1.3799818754196167,0.4404313862323761,0.9505988359451294,0.9505988359451294,0.0,115.7393035888672,109.0,68523.984375,0.0,1486.1800537109375,1.0,278.7418212890625,283.22247314453125,300.7060241699219,305.1274719238281,293.1499938964844,293.1499938964844,278.45001220703125,32309.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042053580284119,1.0,0.0,0.0,3.659389734268189,3.659413099288941,8.935330697568133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.2255859375,0.0,1515.9534912109375,1895.4371337890625,0.0,2509.93603515625,0.9042263627052308,1.0,0.0,3.0,1.0,0.0
17689920,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.821057915687561,0.3155810832977295,0.2864299118518829,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.927776575088501,0.4553190171718597,0.4332128763198852,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.6930217146873474,0.4031209349632263,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8642036318778992,0.3715634047985077,0.3542936146259308,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6381320953369141,0.1463098675012588,0.6732023358345032,285.008056640625,284.95001220703125,303.8780822753906,297.723388671875,300.2960510253906,297.1565856933594,285.00299072265625,1.0,0.4916560649871826,0.8501627445220947,0.8501627445220947,1.0,1.0,-2.5812463760375977,1.201264500617981,1.3799818754196167,0.4404313862323761,0.9505988359451294,0.9505988359451294,0.0,115.7393035888672,109.0,68523.984375,0.0,1486.1800537109375,1.0,278.7418212890625,283.22247314453125,300.7060241699219,305.1274719238281,293.1499938964844,293.1499938964844,278.45001220703125,32309.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042053580284119,1.0,0.0,0.0,3.659389734268189,3.659413099288941,8.935330697568133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.2255859375,0.0,1515.9534912109375,1895.4371337890625,0.0,2509.93603515625,0.9042263627052308,1.0,0.0,3.0,1.0,0.0
17689980,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8201906681060791,0.3132567405700683,0.2845648229122162,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.926634967327118,0.4521796703338623,0.4304853975772857,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6955611705780029,0.4018503427505493,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8636603951454163,0.3694606423377991,0.3525088131427765,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.636785626411438,0.1447346806526184,0.6666286587715149,284.8970031738281,284.95001220703125,303.8489990234375,297.70977783203125,300.278564453125,297.1532592773437,284.8992614746094,1.0,0.4889107048511505,0.8491093516349792,0.8491093516349792,1.0,1.0,-2.5641632080078125,1.1925442218780518,1.3716188669204712,0.4378504455089569,0.8443912863731384,0.8443912863731384,0.0,114.80810546875,112.0,68441.9140625,0.0,1459.4302978515625,1.0,278.4577941894531,283.1192321777344,300.7210998535156,305.22283935546875,293.1499938964844,293.1499938964844,278.75,39227.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102291226387024,1.0,0.0,0.0,3.5087058544158936,3.508729219436645,8.214615263568703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.4072265625,0.0,1404.7972412109375,1895.4371337890625,0.0,2565.30322265625,0.8769901394844055,1.0,0.0,3.0,1.0,0.0
17690040,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8201906681060791,0.3132567405700683,0.2845648229122162,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.926634967327118,0.4521796703338623,0.4304853975772857,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6955611705780029,0.4018503427505493,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8636603951454163,0.3694606423377991,0.3525088131427765,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.636785626411438,0.1447346806526184,0.6666286587715149,284.8970031738281,284.95001220703125,303.8489990234375,297.70977783203125,300.278564453125,297.1532592773437,284.8992614746094,1.0,0.4889107048511505,0.8491093516349792,0.8491093516349792,1.0,1.0,-2.5641632080078125,1.1925442218780518,1.3716188669204712,0.4378504455089569,0.8443912863731384,0.8443912863731384,0.0,114.80810546875,112.0,68441.9140625,0.0,1459.4302978515625,1.0,278.4577941894531,283.1192321777344,300.7210998535156,305.22283935546875,293.1499938964844,293.1499938964844,278.75,39227.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102291226387024,1.0,0.0,0.0,3.5087058544158936,3.508729219436645,8.214615263568703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.4072265625,0.0,1404.7972412109375,1895.4371337890625,0.0,2565.30322265625,0.8769901394844055,1.0,0.0,3.0,1.0,0.0
17690100,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8190503120422363,0.3124721348285675,0.2836763262748718,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9250478744506836,0.4509682655334472,0.429155558347702,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6967435479164124,0.4023754000663757,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8625666499137878,0.3686793446540832,0.3516229093074798,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6354690194129944,0.1440092921257019,0.6631442904472351,285.0073547363281,284.95001220703125,303.833740234375,297.70233154296875,300.27154541015625,297.15496826171875,285.0098571777344,1.0,0.4880368709564209,0.8485826253890991,0.8485826253890991,1.0,1.0,-2.5568761825561523,1.1888195276260376,1.3680566549301147,0.4367127418518066,0.9177802205085754,0.9177802205085754,0.0,114.83116149902344,112.0,67681.7578125,0.0,1449.9481201171875,1.0,278.6987609863281,283.2427062988281,300.6708068847656,304.9986877441406,293.1499938964844,293.1499938964844,278.75,34365.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046559691429138,1.0,0.0,0.0,3.5567522048950195,3.5567750930786133,8.441128329650383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.0244140625,0.0,1419.961181640625,1895.4371337890625,0.0,2514.06982421875,0.8851984739303589,1.0,0.0,3.0,1.0,0.0
17690160,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8180045485496521,0.3117395043373108,0.2830560803413391,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9235035181045532,0.4498408436775207,0.4281163215637207,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.697746992111206,0.4031279385089874,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8615027666091919,0.367962121963501,0.3509688377380371,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6341759562492371,0.1433194875717163,0.6601040363311768,284.9797058105469,284.95001220703125,303.8180236816406,297.6944580078125,300.2643737792969,297.1568603515625,284.9770812988281,1.0,0.4874773919582367,0.8478706479072571,0.8478706479072571,1.0,1.0,-2.551347255706787,1.185952067375183,1.3653953075408936,0.4358222186565399,0.9148397445678712,0.9148397445678712,0.0,114.98957061767578,115.0,67667.609375,0.0,1443.396728515625,1.0,278.7417907714844,283.21453857421875,300.676513671875,305.0516662597656,293.1499938964844,293.1499938964844,278.45001220703125,33915.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033592104911804,1.0,0.0,0.0,3.617253303527832,3.617276668548584,8.730742138141068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.904296875,0.0,1481.5841064453125,1895.4371337890625,0.0,2502.177734375,0.896064281463623,1.0,0.0,3.0,1.0,0.0
17690220,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8137990236282349,0.3093814253807068,0.2811753451824188,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9178808331489564,0.4467580318450928,0.4254514575004577,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6978498697280884,0.4069901704788208,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8573427200317383,0.3658080995082855,0.3491567969322204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301543712615967,0.1415868103504181,0.6530435681343079,284.9088134765625,284.95001220703125,303.7850341796875,297.6773986816406,300.2388916015625,297.1408996582031,284.9097900390625,1.0,0.4869250357151031,0.8464466333389282,0.8464466333389282,1.0,1.0,-2.539870023727417,1.1800212860107422,1.3598486185073853,0.4338805377483368,0.8334622979164124,0.8334622979164124,0.0,116.23130798339844,118.0,67558.6171875,0.0,1433.821533203125,1.0,278.45831298828125,283.1454467773437,300.6848449707031,305.1263122558594,293.1499938964844,293.1499938964844,278.75,39278.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083174228668213,1.0,0.0,0.0,3.446061134338379,3.4460837841033936,7.923904377094004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4306640625,0.0,1341.052001953125,1895.4371337890625,0.0,2547.70703125,0.8634708523750305,1.0,0.0,3.0,1.0,0.0
17690280,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8137990236282349,0.3093814253807068,0.2811753451824188,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9178808331489564,0.4467580318450928,0.4254514575004577,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6978498697280884,0.4069901704788208,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8573427200317383,0.3658080995082855,0.3491567969322204,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6301543712615967,0.1415868103504181,0.6530435681343079,284.9088134765625,284.95001220703125,303.7850341796875,297.6773986816406,300.2388916015625,297.1408996582031,284.9097900390625,1.0,0.4869250357151031,0.8464466333389282,0.8464466333389282,1.0,1.0,-2.539870023727417,1.1800212860107422,1.3598486185073853,0.4338805377483368,0.8334622979164124,0.8334622979164124,0.0,116.23130798339844,118.0,67558.6171875,0.0,1433.821533203125,1.0,278.45831298828125,283.1454467773437,300.6848449707031,305.1263122558594,293.1499938964844,293.1499938964844,278.75,39278.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083174228668213,1.0,0.0,0.0,3.446061134338379,3.4460837841033936,7.923904377094004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.4306640625,0.0,1341.052001953125,1895.4371337890625,0.0,2547.70703125,0.8634708523750305,1.0,0.0,3.0,1.0,0.0
17690340,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8092893362045288,0.3077282905578613,0.2796379923820495,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9119696617126464,0.4443821012973785,0.4231465458869934,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6980220675468445,0.4117277860641479,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.852874219417572,0.3642036914825439,0.3476029634475708,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6257950067520142,0.140021875500679,0.6461479663848877,284.98193359375,284.95001220703125,303.75,297.6584777832031,300.2178649902344,297.13446044921875,284.97930908203125,1.0,0.486981064081192,0.8450226187705994,0.8450226187705994,1.0,1.0,-2.530792713165283,1.175329089164734,1.3554635047912598,0.4321125447750091,0.9012811779975892,0.9012811779975892,0.0,117.8933334350586,121.0,66861.5078125,0.0,1429.2305908203125,1.0,278.7413024902344,283.2314453125,300.6405029296875,304.9626770019531,293.1499938964844,293.1499938964844,278.45001220703125,33853.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014737963676453,1.0,0.0,0.0,3.560055017471313,3.5600779056549072,8.456812565782457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5400390625,0.0,1419.718017578125,1895.4371337890625,0.0,2484.90771484375,0.8831368684768677,1.0,0.0,3.0,1.0,0.0
