time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8092893362045288,0.3077282905578613,0.2796379923820495,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9119696617126464,0.4443821012973785,0.4231465458869934,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.6980220675468445,0.4117277860641479,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.852874219417572,0.3642036914825439,0.3476029634475708,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6257950067520142,0.140021875500679,0.6461479663848877,284.98193359375,284.95001220703125,303.75,297.6584777832031,300.2178649902344,297.13446044921875,284.97930908203125,1.0,0.486981064081192,0.8450226187705994,0.8450226187705994,1.0,1.0,-2.530792713165283,1.175329089164734,1.3554635047912598,0.4321125447750091,0.9012811779975892,0.9012811779975892,0.0,117.8933334350586,121.0,66861.5078125,0.0,1429.2305908203125,1.0,278.7413024902344,283.2314453125,300.6405029296875,304.9626770019531,293.1499938964844,293.1499938964844,278.45001220703125,33853.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014737963676453,1.0,0.0,0.0,3.560055017471313,3.5600779056549072,8.456812565782457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.5400390625,0.0,1419.718017578125,1895.4371337890625,0.0,2484.90771484375,0.8831368684768677,1.0,0.0,3.0,1.0,0.0
17690460,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8032478094100952,0.3052311837673187,0.277662456035614,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9048718810081482,0.4412333369255066,0.4204564094543457,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6963730454444885,0.4179742932319641,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.847260594367981,0.3619337081909179,0.3457167446613312,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6205213069915771,0.138149693608284,0.6386206150054932,284.91485595703125,284.95001220703125,303.71356201171875,297.6398010253906,300.18756103515625,297.1119079589844,284.9151306152344,1.0,0.487413227558136,0.8434852957725525,0.8434852957725525,1.0,1.0,-2.521385908126831,1.1704875230789185,1.350898265838623,0.430122047662735,0.8262738585472107,0.8262738585472107,0.0,120.17958068847656,124.0,66782.71875,0.0,1426.9139404296875,1.0,278.4588317871094,283.164794921875,300.6476135253906,305.0376892089844,293.1499938964844,293.1499938964844,278.75,39018.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065374493598938,1.0,0.0,0.0,3.3936824798583984,3.393704652786255,7.68485620028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1591796875,0.0,1287.261962890625,1895.4371337890625,0.0,2531.343505859375,0.8517497777938843,1.0,0.0,3.0,1.0,0.0
17690520,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8032478094100952,0.3052311837673187,0.277662456035614,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9048718810081482,0.4412333369255066,0.4204564094543457,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6963730454444885,0.4179742932319641,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.847260594367981,0.3619337081909179,0.3457167446613312,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6205213069915771,0.138149693608284,0.6386206150054932,284.91485595703125,284.95001220703125,303.71356201171875,297.6398010253906,300.18756103515625,297.1119079589844,284.9151306152344,1.0,0.487413227558136,0.8434852957725525,0.8434852957725525,1.0,1.0,-2.521385908126831,1.1704875230789185,1.350898265838623,0.430122047662735,0.8262738585472107,0.8262738585472107,0.0,120.17958068847656,124.0,66782.71875,0.0,1426.9139404296875,1.0,278.4588317871094,283.164794921875,300.6476135253906,305.0376892089844,293.1499938964844,293.1499938964844,278.75,39018.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065374493598938,1.0,0.0,0.0,3.3936824798583984,3.393704652786255,7.68485620028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.1591796875,0.0,1287.261962890625,1895.4371337890625,0.0,2531.343505859375,0.8517497777938843,1.0,0.0,3.0,1.0,0.0
17690580,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7974679470062256,0.3034065663814544,0.2760067880153656,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8984150290489197,0.4387376606464386,0.4180817902088165,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6949489712715149,0.424328088760376,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.841914713382721,0.3601763546466827,0.3440580070018768,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6151315569877625,0.136441484093666,0.6312294006347656,284.9804992675781,284.95001220703125,303.6765441894531,297.6234130859375,300.1625061035156,297.0992126464844,284.9779357910156,1.0,0.4881027638912201,0.8419479727745056,0.8419479727745056,1.0,1.0,-2.513303279876709,1.1663427352905271,1.346960425376892,0.428153246641159,0.8898979425430298,0.8898979425430298,0.0,122.57454681396484,127.0,66131.6484375,0.0,1426.7725830078125,1.0,278.7408447265625,283.2440185546875,300.60479736328125,304.8784484863281,293.1499938964844,293.1499938964844,279.04998779296875,33806.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995815873146057,1.0,0.0,0.0,3.5108158588409424,3.510838031768799,8.224498060371843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3330078125,0.0,1367.9776611328125,1895.4371337890625,0.0,2467.60009765625,0.8720331192016602,1.0,0.0,3.0,1.0,0.0
17690640,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7974679470062256,0.3034065663814544,0.2760067880153656,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8984150290489197,0.4387376606464386,0.4180817902088165,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6949489712715149,0.424328088760376,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.841914713382721,0.3601763546466827,0.3440580070018768,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6151315569877625,0.136441484093666,0.6312294006347656,284.9804992675781,284.95001220703125,303.6765441894531,297.6234130859375,300.1625061035156,297.0992126464844,284.9779357910156,1.0,0.4881027638912201,0.8419479727745056,0.8419479727745056,1.0,1.0,-2.513303279876709,1.1663427352905271,1.346960425376892,0.428153246641159,0.8898979425430298,0.8898979425430298,0.0,122.57454681396484,127.0,66131.6484375,0.0,1426.7725830078125,1.0,278.7408447265625,283.2440185546875,300.60479736328125,304.8784484863281,293.1499938964844,293.1499938964844,279.04998779296875,33806.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995815873146057,1.0,0.0,0.0,3.5108158588409424,3.510838031768799,8.224498060371843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3330078125,0.0,1367.9776611328125,1895.4371337890625,0.0,2467.60009765625,0.8720331192016602,1.0,0.0,3.0,1.0,0.0
17690700,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7945911884307861,0.3025194406509399,0.2752142250537872,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8952218890190125,0.4375355839729309,0.4169509708881378,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6941185593605042,0.4275881052017212,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8392807245254517,0.3593330681324005,0.3432740271091461,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6123523116111755,0.1356097608804702,0.627667248249054,285.0704345703125,284.95001220703125,303.6578369140625,297.6160583496094,300.1499328613281,297.0927429199219,285.0720520019531,1.0,0.4885400533676147,0.8411793112754822,0.8411793112754822,1.0,1.0,-2.5096874237060547,1.1644914150238037,1.3451961278915403,0.4271903336048126,0.9732739329338074,0.9732739329338074,0.0,123.83062744140624,127.0,65500.98046875,0.0,1427.4957275390625,1.0,278.9964294433594,283.35174560546875,300.5824584960937,304.737548828125,293.1499938964844,293.1499938964844,279.04998779296875,31428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954022884368896,1.0,0.0,0.0,3.5919268131256104,3.591949462890625,8.608911343799264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.884765625,0.0,1435.851318359375,1895.4371337890625,0.0,2429.46630859375,0.8903260231018066,1.0,0.0,3.0,1.0,0.0
17690760,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7918543219566345,0.301613986492157,0.2745089530944824,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8921632170677185,0.4363263845443725,0.4159179031848907,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.6931411027908325,0.4308008253574371,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8367713689804077,0.3584835231304168,0.3425692915916443,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6095808744430542,0.1347846835851669,0.6242783665657043,285.02740478515625,284.95001220703125,303.63897705078125,297.60919189453125,300.13720703125,297.0862121582031,285.0218200683594,1.0,0.4890376329421997,0.8404167890548706,0.8404167890548706,1.0,1.0,-2.506541013717652,1.1628799438476562,1.343661189079285,0.4262759387493133,0.9790497422218324,0.9790497422218324,0.0,125.08796691894533,130.0,65691.4140625,0.0,1428.8232421875,1.0,279.0418701171875,283.3035583496094,300.5998229980469,304.8309020996094,293.1499938964844,293.1499938964844,278.75,31459.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955881357192993,1.0,0.0,0.0,3.68941593170166,3.689439535140991,9.082564815798832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.4990234375,0.0,1543.1265869140625,1895.4371337890625,0.0,2431.158935546875,0.9105616211891174,1.0,0.0,3.0,1.0,0.0
17690820,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7847678065299988,0.2986239492893219,0.2722202241420746,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8845650553703308,0.4327518939971924,0.4129683375358581,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.6889018416404724,0.4385596513748169,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8304879069328308,0.3557890951633453,0.3404101729393005,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.602771520614624,0.1326789557933807,0.6160455346107483,284.88555908203125,284.95001220703125,303.6008605957031,297.5970153808594,300.1020202636719,297.0556030273437,284.8890686035156,1.0,0.4899841547012329,0.8388916850090027,0.8388916850090027,1.0,1.0,-2.4970896244049072,1.1580946445465088,1.3389949798583984,0.4238725006580353,0.8546956181526184,0.8546956181526184,0.0,128.1228485107422,118.0,65875.34375,0.0,1429.6201171875,1.0,278.7574157714844,283.17047119140625,300.6161804199219,304.94708251953125,293.1499938964844,293.1499938964844,279.04998779296875,39101.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033596277236938,1.0,0.0,0.0,3.5655760765075684,3.5655996799468994,8.483062856612378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0625,0.0,1463.9237060546875,1895.4371337890625,0.0,2502.181396484375,0.8891318440437317,1.0,0.0,3.0,1.0,0.0
17690880,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7847678065299988,0.2986239492893219,0.2722202241420746,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8845650553703308,0.4327518939971924,0.4129683375358581,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.6889018416404724,0.4385596513748169,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8304879069328308,0.3557890951633453,0.3404101729393005,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.602771520614624,0.1326789557933807,0.6160455346107483,284.88555908203125,284.95001220703125,303.6008605957031,297.5970153808594,300.1020202636719,297.0556030273437,284.8890686035156,1.0,0.4899841547012329,0.8388916850090027,0.8388916850090027,1.0,1.0,-2.4970896244049072,1.1580946445465088,1.3389949798583984,0.4238725006580353,0.8546956181526184,0.8546956181526184,0.0,128.1228485107422,118.0,65875.34375,0.0,1429.6201171875,1.0,278.7574157714844,283.17047119140625,300.6161804199219,304.94708251953125,293.1499938964844,293.1499938964844,279.04998779296875,39101.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033596277236938,1.0,0.0,0.0,3.5655760765075684,3.5655996799468994,8.483062856612378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.0625,0.0,1463.9237060546875,1895.4371337890625,0.0,2502.181396484375,0.8891318440437317,1.0,0.0,3.0,1.0,0.0
17690940,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7840952277183533,0.2965174317359924,0.270076185464859,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8840911984443665,0.4299719929695129,0.4101000726222992,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6863119006156921,0.436197280883789,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8302322030067444,0.3537168502807617,0.3382411301136017,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6006483435630798,0.130757451057434,0.6068862080574036,284.9732360839844,284.95001220703125,303.562255859375,297.5867614746094,300.07501220703125,297.0425109863281,284.96978759765625,1.0,0.4856211245059967,0.8373665809631348,0.8373665809631348,1.0,1.0,-2.474637269973755,1.1468544006347656,1.3277827501296997,0.4192525744438171,0.9249297380447388,0.9249297380447388,0.0,126.51114654541016,106.0,64882.21875,0.0,1394.2230224609375,1.0,279.0421142578125,283.2719421386719,300.56793212890625,304.7654724121094,293.1499938964844,293.1499938964844,278.75,34070.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961372137069702,1.0,0.0,0.0,3.668049335479736,3.668073177337648,8.977669381238229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1015625,0.0,1538.837158203125,1895.4371337890625,0.0,2436.16259765625,0.9074841141700744,1.0,0.0,3.0,1.0,0.0
17691000,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7840952277183533,0.2965174317359924,0.270076185464859,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8840911984443665,0.4299719929695129,0.4101000726222992,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6863119006156921,0.436197280883789,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8302322030067444,0.3537168502807617,0.3382411301136017,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6006483435630798,0.130757451057434,0.6068862080574036,284.9732360839844,284.95001220703125,303.562255859375,297.5867614746094,300.07501220703125,297.0425109863281,284.96978759765625,1.0,0.4856211245059967,0.8373665809631348,0.8373665809631348,1.0,1.0,-2.474637269973755,1.1468544006347656,1.3277827501296997,0.4192525744438171,0.9249297380447388,0.9249297380447388,0.0,126.51114654541016,106.0,64882.21875,0.0,1394.2230224609375,1.0,279.0421142578125,283.2719421386719,300.56793212890625,304.7654724121094,293.1499938964844,293.1499938964844,278.75,34070.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961372137069702,1.0,0.0,0.0,3.668049335479736,3.668073177337648,8.977669381238229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1015625,0.0,1538.837158203125,1895.4371337890625,0.0,2436.16259765625,0.9074841141700744,1.0,0.0,3.0,1.0,0.0
17691060,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7874425053596497,0.2937456667423248,0.2675877809524536,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8882529139518738,0.4264963269233703,0.4068447053432464,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6849569082260132,0.426835149526596,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8339266180992126,0.3510715067386627,0.3357367813587188,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6017991900444031,0.1286475658416748,0.5969475507736206,284.8904724121094,284.95001220703125,303.5232238769531,297.5782775878906,300.048583984375,297.0325622558594,284.8922119140625,1.0,0.4778810441493988,0.836057186126709,0.836057186126709,1.0,1.0,-2.4415555000305176,1.13039231300354,1.3111631870269775,0.4127405285835266,0.8249984979629517,0.8249984979629517,0.0,121.68846893310548,109.0,64236.89453125,0.0,1332.8935546875,1.0,278.7580261230469,283.2052001953125,300.5791931152344,304.8109741210937,293.1499938964844,293.1499938964844,279.04998779296875,40554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999792695045471,1.0,0.0,0.0,3.4524388313293457,3.4524619579315186,7.953262297633046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.81640625,0.0,1356.510986328125,1895.4371337890625,0.0,2471.2353515625,0.8659541606903076,1.0,0.0,3.0,1.0,0.0
17691120,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7874425053596497,0.2937456667423248,0.2675877809524536,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8882529139518738,0.4264963269233703,0.4068447053432464,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6849569082260132,0.426835149526596,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8339266180992126,0.3510715067386627,0.3357367813587188,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6017991900444031,0.1286475658416748,0.5969475507736206,284.8904724121094,284.95001220703125,303.5232238769531,297.5782775878906,300.048583984375,297.0325622558594,284.8922119140625,1.0,0.4778810441493988,0.836057186126709,0.836057186126709,1.0,1.0,-2.4415555000305176,1.13039231300354,1.3111631870269775,0.4127405285835266,0.8249984979629517,0.8249984979629517,0.0,121.68846893310548,109.0,64236.89453125,0.0,1332.8935546875,1.0,278.7580261230469,283.2052001953125,300.5791931152344,304.8109741210937,293.1499938964844,293.1499938964844,279.04998779296875,40554.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999792695045471,1.0,0.0,0.0,3.4524388313293457,3.4524619579315186,7.953262297633046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.81640625,0.0,1356.510986328125,1895.4371337890625,0.0,2471.2353515625,0.8659541606903076,1.0,0.0,3.0,1.0,0.0
17691180,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7887315154075623,0.2919154465198517,0.2656814455986023,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8898112773895264,0.4238422214984894,0.4040849208831787,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6860184073448181,0.4217771887779236,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8354132771492004,0.3491184413433075,0.3336566686630249,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6011307835578918,0.1268513351678848,0.5880991220474243,284.9696655273437,284.95001220703125,303.4837646484375,297.5715026855469,300.0310974121094,297.0380554199219,284.967041015625,1.0,0.4731350839138031,0.8347477912902832,0.8347477912902832,1.0,1.0,-2.416733980178833,1.1180930137634275,1.2986409664154053,0.4073567688465118,0.8869508504867554,0.8869508504867554,0.0,118.92572021484376,112.0,63129.57421875,0.0,1291.373291015625,1.0,279.041259765625,283.3026123046875,300.5400695800781,304.6220092773437,293.1499938964844,293.1499938964844,279.3500061035156,34589.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901586890220642,1.0,0.0,0.0,3.541165590286255,3.541188240051269,8.367307486878417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.75,0.0,1405.183349609375,1895.4371337890625,0.0,2381.81005859375,0.8794060945510864,1.0,0.0,3.0,1.0,0.0
17691240,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7887315154075623,0.2919154465198517,0.2656814455986023,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8898112773895264,0.4238422214984894,0.4040849208831787,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6860184073448181,0.4217771887779236,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8354132771492004,0.3491184413433075,0.3336566686630249,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.6011307835578918,0.1268513351678848,0.5880991220474243,284.9696655273437,284.95001220703125,303.4837646484375,297.5715026855469,300.0310974121094,297.0380554199219,284.967041015625,1.0,0.4731350839138031,0.8347477912902832,0.8347477912902832,1.0,1.0,-2.416733980178833,1.1180930137634275,1.2986409664154053,0.4073567688465118,0.8869508504867554,0.8869508504867554,0.0,118.92572021484376,112.0,63129.57421875,0.0,1291.373291015625,1.0,279.041259765625,283.3026123046875,300.5400695800781,304.6220092773437,293.1499938964844,293.1499938964844,279.3500061035156,34589.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901586890220642,1.0,0.0,0.0,3.541165590286255,3.541188240051269,8.367307486878417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.75,0.0,1405.183349609375,1895.4371337890625,0.0,2381.81005859375,0.8794060945510864,1.0,0.0,3.0,1.0,0.0
17691300,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7885302305221558,0.291070818901062,0.2648550570011139,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.889590322971344,0.4225940108299255,0.4028360843658447,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.686444878578186,0.4207783639431,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8353132009506226,0.3482139408588409,0.3327389657497406,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6001513004302979,0.126010775566101,0.5841271877288818,285.0644836425781,284.95001220703125,303.4638671875,297.5686950683594,300.0226745605469,297.041015625,285.0669860839844,1.0,0.4715154767036438,0.8340930938720703,0.8340930938720703,1.0,1.0,-2.407166004180908,1.1133551597595217,1.2938108444213867,0.4051493406295776,0.97048819065094,0.97048819065094,0.0,118.25623321533205,112.0,62337.1640625,0.0,1277.1881103515625,1.0,279.29718017578125,283.41827392578125,300.5218200683594,304.47442626953125,293.1499938964844,293.1499938964844,279.3500061035156,31985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784619152545929,1.0,0.0,0.0,3.61186408996582,3.611886978149414,8.704745368959266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.37109375,0.0,1461.4290771484375,1895.4371337890625,0.0,2331.710693359375,0.8953402638435364,1.0,0.0,3.0,1.0,0.0
17691360,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7880092859268188,0.2902214825153351,0.2641380429267883,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8889742493629456,0.4213539361953735,0.4017079770565033,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6866424083709717,0.4204488396644592,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8348788022994995,0.3473181426525116,0.3319251537322998,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.5989179015159607,0.1251914054155349,0.5804499387741089,285.02496337890625,284.95001220703125,303.44390869140625,297.5662841796875,300.0140991210937,297.0434875488281,285.0191650390625,1.0,0.4703109860420227,0.8337119221687317,0.8337119221687317,1.0,1.0,-2.3991575241088867,1.1094292402267456,1.2897282838821411,0.4032345414161682,0.977416455745697,0.977416455745697,0.0,117.9021987915039,115.0,62401.68359375,0.0,1266.2332763671875,1.0,279.3420715332031,283.373046875,300.5458984375,304.5644836425781,293.1499938964844,293.1499938964844,279.04998779296875,31805.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838050723075867,1.0,0.0,0.0,3.705291986465454,3.705315828323364,9.160900162896723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8837890625,0.0,1563.6966552734375,1895.4371337890625,0.0,2324.3701171875,0.9143960475921632,1.0,0.0,3.0,1.0,0.0
17691420,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7841590046882629,0.2873289585113525,0.2618589997291565,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8849163055419922,0.4177203774452209,0.398614764213562,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.684363842010498,0.4228251874446869,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8315833806991577,0.3445314168930053,0.3295913636684418,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5943416357040405,0.1231329143047332,0.5719544887542725,284.88092041015625,284.95001220703125,303.4037475585937,297.5624694824219,299.9867248535156,297.02960205078125,284.8852844238281,1.0,0.4687005281448364,0.8329495191574097,0.8329495191574097,1.0,1.0,-2.3825533390045166,1.1012898683547974,1.2812634706497192,0.3993254899978637,0.8490379452705383,0.8490379452705383,0.0,118.4364776611328,118.0,62420.45703125,0.0,1248.864501953125,1.0,279.05731201171875,283.24395751953125,300.57635498046875,304.681640625,293.1499938964844,293.1499938964844,279.3500061035156,39713.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907345294952393,1.0,0.0,0.0,3.5604588985443115,3.5604827404022217,8.458732168037386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.2744140625,0.0,1462.9132080078125,1895.4371337890625,0.0,2387.033203125,0.8885098695755005,1.0,0.0,3.0,1.0,0.0
17691480,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7841590046882629,0.2873289585113525,0.2618589997291565,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8849163055419922,0.4177203774452209,0.398614764213562,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.684363842010498,0.4228251874446869,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8315833806991577,0.3445314168930053,0.3295913636684418,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5943416357040405,0.1231329143047332,0.5719544887542725,284.88092041015625,284.95001220703125,303.4037475585937,297.5624694824219,299.9867248535156,297.02960205078125,284.8852844238281,1.0,0.4687005281448364,0.8329495191574097,0.8329495191574097,1.0,1.0,-2.3825533390045166,1.1012898683547974,1.2812634706497192,0.3993254899978637,0.8490379452705383,0.8490379452705383,0.0,118.4364776611328,118.0,62420.45703125,0.0,1248.864501953125,1.0,279.05731201171875,283.24395751953125,300.57635498046875,304.681640625,293.1499938964844,293.1499938964844,279.3500061035156,39713.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907345294952393,1.0,0.0,0.0,3.5604588985443115,3.5604827404022217,8.458732168037386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.2744140625,0.0,1462.9132080078125,1895.4371337890625,0.0,2387.033203125,0.8885098695755005,1.0,0.0,3.0,1.0,0.0
17691540,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7797368764877319,0.2852915823459625,0.2598708868026733,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8800835609436035,0.4148952960968017,0.3957893550395965,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6821274757385254,0.4266228973865509,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275847434997559,0.3423736989498138,0.3274328112602234,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5889251828193665,0.1212556138634681,0.5634831786155701,284.9858703613281,284.95001220703125,303.36328125,297.5599975585937,299.96337890625,297.0228271484375,284.9823913574219,1.0,0.4679085910320282,0.8321871757507324,0.8321871757507324,1.0,1.0,-2.368560791015625,1.0944567918777466,1.2741038799285889,0.3958193361759186,0.9330586194992064,0.9330586194992064,0.0,119.63420104980467,121.0,61648.01953125,0.0,1237.3988037109375,1.0,279.3424987792969,283.3564758300781,300.5364685058594,304.51617431640625,293.1499938964844,293.1499938964844,279.04998779296875,33699.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823582887649536,1.0,0.0,0.0,3.672933578491211,3.672957420349121,9.001594776236743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7900390625,0.0,1541.5137939453125,1895.4371337890625,0.0,2311.339599609375,0.9083351492881776,1.0,0.0,3.0,1.0,0.0
17691600,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7797368764877319,0.2852915823459625,0.2598708868026733,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8800835609436035,0.4148952960968017,0.3957893550395965,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6821274757385254,0.4266228973865509,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275847434997559,0.3423736989498138,0.3274328112602234,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5889251828193665,0.1212556138634681,0.5634831786155701,284.9858703613281,284.95001220703125,303.36328125,297.5599975585937,299.96337890625,297.0228271484375,284.9823913574219,1.0,0.4679085910320282,0.8321871757507324,0.8321871757507324,1.0,1.0,-2.368560791015625,1.0944567918777466,1.2741038799285889,0.3958193361759186,0.9330586194992064,0.9330586194992064,0.0,119.63420104980467,121.0,61648.01953125,0.0,1237.3988037109375,1.0,279.3424987792969,283.3564758300781,300.5364685058594,304.51617431640625,293.1499938964844,293.1499938964844,279.04998779296875,33699.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823582887649536,1.0,0.0,0.0,3.672933578491211,3.672957420349121,9.001594776236743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.7900390625,0.0,1541.5137939453125,1895.4371337890625,0.0,2311.339599609375,0.9083351492881776,1.0,0.0,3.0,1.0,0.0
17691660,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7741565108299255,0.2824578285217285,0.2576142847537994,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.874083399772644,0.4113441407680511,0.3927353620529175,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.677703857421875,0.4319582283496856,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8225401043891907,0.3395887613296509,0.3250733613967895,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5825081467628479,0.1191432327032089,0.5547850728034973,284.8976135253906,284.95001220703125,303.32257080078125,297.5587463378906,299.936279296875,297.0094299316406,284.9013671875,1.0,0.4676935970783233,0.8312274217605591,0.8312274217605591,1.0,1.0,-2.355310678482056,1.08795428276062,1.267356514930725,0.3924756944179535,0.8363663554191589,0.8363663554191589,0.0,121.51885986328124,109.0,61609.45703125,0.0,1229.6436767578125,1.0,279.0578308105469,283.27984619140625,300.5654296875,304.61309814453125,293.1499938964844,293.1499938964844,279.3500061035156,40026.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875437140464783,1.0,0.0,0.0,3.4863107204437256,3.4863338470458984,8.110086469059752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.5126953125,0.0,1387.34521484375,1895.4371337890625,0.0,2358.128173828125,0.8729811906814575,1.0,0.0,3.0,1.0,0.0
17691720,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7741565108299255,0.2824578285217285,0.2576142847537994,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.874083399772644,0.4113441407680511,0.3927353620529175,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.677703857421875,0.4319582283496856,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8225401043891907,0.3395887613296509,0.3250733613967895,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5825081467628479,0.1191432327032089,0.5547850728034973,284.8976135253906,284.95001220703125,303.32257080078125,297.5587463378906,299.936279296875,297.0094299316406,284.9013671875,1.0,0.4676935970783233,0.8312274217605591,0.8312274217605591,1.0,1.0,-2.355310678482056,1.08795428276062,1.267356514930725,0.3924756944179535,0.8363663554191589,0.8363663554191589,0.0,121.51885986328124,109.0,61609.45703125,0.0,1229.6436767578125,1.0,279.0578308105469,283.27984619140625,300.5654296875,304.61309814453125,293.1499938964844,293.1499938964844,279.3500061035156,40026.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875437140464783,1.0,0.0,0.0,3.4863107204437256,3.4863338470458984,8.110086469059752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.5126953125,0.0,1387.34521484375,1895.4371337890625,0.0,2358.128173828125,0.8729811906814575,1.0,0.0,3.0,1.0,0.0
17691780,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7744708061218262,0.2803712785243988,0.2555141746997833,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8746578693389893,0.4084956645965576,0.3898240029811859,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6744810342788696,0.4279232621192932,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8231263160705566,0.3373676538467407,0.3227737545967102,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5808315873146057,0.1172402203083038,0.5456207990646362,284.9801025390625,284.95001220703125,303.2816162109375,297.5585632324219,299.9139099121094,297.0067443847656,284.9759521484375,1.0,0.4625282883644104,0.8302677273750305,0.8302677273750305,1.0,1.0,-2.330688714981079,1.0758180618286133,1.2548706531524658,0.3871973156929016,0.9083008170127868,0.9083008170127868,0.0,119.19293212890624,97.0,60679.47265625,0.0,1192.23388671875,1.0,279.3417663574219,283.3733215332031,300.5320739746094,304.4545288085937,293.1499938964844,293.1499938964844,279.04998779296875,33967.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778752863407135,1.0,0.0,0.0,3.599647283554077,3.59967041015625,8.645959042041795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.591796875,0.0,1462.8665771484375,1895.4371337890625,0.0,2278.950439453125,0.8920621275901794,1.0,0.0,3.0,1.0,0.0
17691840,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7744708061218262,0.2803712785243988,0.2555141746997833,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8746578693389893,0.4084956645965576,0.3898240029811859,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6744810342788696,0.4279232621192932,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8231263160705566,0.3373676538467407,0.3227737545967102,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.5808315873146057,0.1172402203083038,0.5456207990646362,284.9801025390625,284.95001220703125,303.2816162109375,297.5585632324219,299.9139099121094,297.0067443847656,284.9759521484375,1.0,0.4625282883644104,0.8302677273750305,0.8302677273750305,1.0,1.0,-2.330688714981079,1.0758180618286133,1.2548706531524658,0.3871973156929016,0.9083008170127868,0.9083008170127868,0.0,119.19293212890624,97.0,60679.47265625,0.0,1192.23388671875,1.0,279.3417663574219,283.3733215332031,300.5320739746094,304.4545288085937,293.1499938964844,293.1499938964844,279.04998779296875,33967.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778752863407135,1.0,0.0,0.0,3.599647283554077,3.59967041015625,8.645959042041795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.591796875,0.0,1462.8665771484375,1895.4371337890625,0.0,2278.950439453125,0.8920621275901794,1.0,0.0,3.0,1.0,0.0
17691900,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7762233018875122,0.2789755463600158,0.2543901205062866,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8767688274383545,0.4067177772521972,0.3882843255996704,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.6731484532356262,0.4232088327407837,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8249979615211487,0.3359733819961548,0.3215559720993042,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.5813807249069214,0.1162045374512672,0.5408954620361328,284.8406677246094,284.95001220703125,303.2610778808594,297.558837890625,299.9024353027344,297.0055236816406,284.8362121582031,1.0,0.4587015807628631,0.8297878503799438,0.8297878503799438,1.0,1.0,-2.314694404602051,1.0679367780685425,1.2467576265335083,0.383888691663742,0.8034672141075134,0.8034672141075134,0.0,116.82886505126952,97.0,60761.3984375,0.0,1164.934326171875,1.0,279.0994567871094,283.2354431152344,300.5789489746094,304.6355285644531,293.1499938964844,293.1499938964844,279.04998779296875,40224.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834048271179199,1.0,0.0,0.0,3.510524272918701,3.510547637939453,8.223132113016618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.072265625,0.0,1413.860595703125,1895.4371337890625,0.0,2320.763671875,0.8741666674613953,1.0,0.0,3.0,1.0,0.0
17691960,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7783634662628174,0.2775395810604095,0.2529739737510681,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8794223666191101,0.4048778414726257,0.3864305913448334,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6723170876502991,0.4174563586711883,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8273239135742188,0.3345199823379516,0.3200724124908447,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.5822846293449402,0.1151331886649131,0.5356394648551941,284.8966979980469,284.95001220703125,303.2405090332031,297.559326171875,299.8905029296875,297.0038757324219,284.8987731933594,1.0,0.4541565477848053,0.8294522762298584,0.8294522762298584,1.0,1.0,-2.295767068862915,1.0586344003677368,1.2371326684951782,0.3800528049468994,0.8121688961982727,0.8121688961982727,0.0,113.99462890625,100.0,59992.5078125,0.0,1132.9156494140625,1.0,279.05889892578125,283.3108825683594,300.5578308105469,304.5126953125,293.1499938964844,293.1499938964844,279.3500061035156,40651.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823958396911621,1.0,0.0,0.0,3.37264370918274,3.372666120529175,7.589868573631975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.83203125,0.0,1278.0958251953125,1895.4371337890625,0.0,2311.677490234375,0.8487833738327026,1.0,0.0,3.0,1.0,0.0
17692020,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7799392938613892,0.2755671739578247,0.2509382665157318,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8813153505325317,0.4020058810710907,0.3834656476974487,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.6726856231689453,0.4116447865962982,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8290482759475708,0.3322969079017639,0.3177395462989807,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.5815538763999939,0.1132659465074539,0.5265108942985535,284.9707336425781,284.95001220703125,303.19921875,297.5609741210937,299.8692626953125,297.0036926269531,284.9674072265625,1.0,0.4489056169986725,0.8287811279296875,0.8287811279296875,1.0,1.0,-2.2690024375915527,1.0455389022827148,1.2234636545181274,0.3742358684539795,0.8724057674407959,0.8724057674407959,0.0,110.96880340576172,103.0,58945.5546875,0.0,1092.2364501953125,1.0,279.3406066894531,283.4010925292969,300.5251159667969,304.3362731933594,293.1499938964844,293.1499938964844,279.6499938964844,34439.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715556621551514,1.0,0.0,0.0,3.470299482345581,3.470321655273437,8.035764835767623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8564453125,0.0,1331.1793212890625,1895.4371337890625,0.0,2214.6650390625,0.8633986115455627,1.0,0.0,3.0,1.0,0.0
17692080,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7799392938613892,0.2755671739578247,0.2509382665157318,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8813153505325317,0.4020058810710907,0.3834656476974487,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.6726856231689453,0.4116447865962982,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8290482759475708,0.3322969079017639,0.3177395462989807,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.5815538763999939,0.1132659465074539,0.5265108942985535,284.9707336425781,284.95001220703125,303.19921875,297.5609741210937,299.8692626953125,297.0036926269531,284.9674072265625,1.0,0.4489056169986725,0.8287811279296875,0.8287811279296875,1.0,1.0,-2.2690024375915527,1.0455389022827148,1.2234636545181274,0.3742358684539795,0.8724057674407959,0.8724057674407959,0.0,110.96880340576172,103.0,58945.5546875,0.0,1092.2364501953125,1.0,279.3406066894531,283.4010925292969,300.5251159667969,304.3362731933594,293.1499938964844,293.1499938964844,279.6499938964844,34439.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715556621551514,1.0,0.0,0.0,3.470299482345581,3.470321655273437,8.035764835767623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8564453125,0.0,1331.1793212890625,1895.4371337890625,0.0,2214.6650390625,0.8633986115455627,1.0,0.0,3.0,1.0,0.0
17692140,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7793517708778381,0.2737346887588501,0.2492623776197433,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8806371092796326,0.39931520819664,0.3808862566947937,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.672760009765625,0.409801036119461,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8285765647888184,0.3302170038223266,0.3157373368740082,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.5789803266525269,0.1114905029535293,0.5183436274528503,285.023193359375,284.95001220703125,303.1578674316406,297.5633544921875,299.84967041015625,297.0055236816406,285.0164794921875,1.0,0.4456717371940613,0.8281099796295166,0.8281099796295166,1.0,1.0,-2.249459981918335,1.0359892845153809,1.2134705781936646,0.3698141574859619,0.9604966640472412,0.9604966640472412,0.0,109.7407684326172,106.0,58229.8828125,0.0,1066.8182373046875,1.0,279.6415710449219,283.46697998046875,300.539794921875,304.2901611328125,293.1499938964844,293.1499938964844,279.3500061035156,31542.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764417827129364,1.0,0.0,0.0,3.6440587043762207,3.6440818309783936,8.86061854998843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.234375,0.0,1493.2725830078125,1895.4371337890625,0.0,2151.432373046875,0.9002760648727417,1.0,0.0,3.0,1.0,0.0
17692200,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7793517708778381,0.2737346887588501,0.2492623776197433,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8806371092796326,0.39931520819664,0.3808862566947937,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.672760009765625,0.409801036119461,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8285765647888184,0.3302170038223266,0.3157373368740082,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.5789803266525269,0.1114905029535293,0.5183436274528503,285.023193359375,284.95001220703125,303.1578674316406,297.5633544921875,299.84967041015625,297.0055236816406,285.0164794921875,1.0,0.4456717371940613,0.8281099796295166,0.8281099796295166,1.0,1.0,-2.249459981918335,1.0359892845153809,1.2134705781936646,0.3698141574859619,0.9604966640472412,0.9604966640472412,0.0,109.7407684326172,106.0,58229.8828125,0.0,1066.8182373046875,1.0,279.6415710449219,283.46697998046875,300.539794921875,304.2901611328125,293.1499938964844,293.1499938964844,279.3500061035156,31542.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764417827129364,1.0,0.0,0.0,3.6440587043762207,3.6440818309783936,8.86061854998843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.234375,0.0,1493.2725830078125,1895.4371337890625,0.0,2151.432373046875,0.9002760648727417,1.0,0.0,3.0,1.0,0.0
