time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7755889892578125,0.2707619071006775,0.2468929439783096,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8766677975654602,0.3955097794532776,0.377622127532959,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6697497367858887,0.4117275774478912,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8252694606781006,0.3271948099136352,0.313163697719574,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5738707184791565,0.1093638017773628,0.5094215869903564,284.8816833496094,284.95001220703125,303.11639404296875,297.5663757324219,299.8271789550781,297.0017395019531,284.8871765136719,1.0,0.4437518119812011,0.8277667760848999,0.8277667760848999,1.0,1.0,-2.2312028408050537,1.027105450630188,1.2040975093841553,0.3657460808753967,0.8330892324447632,0.8330892324447632,0.0,110.06749725341795,109.0,58136.7421875,0.0,1049.0118408203125,1.0,279.3577575683594,283.3465881347656,300.58026123046875,304.4105529785156,293.1499938964844,293.1499938964844,279.6499938964844,40112.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716130018234253,1.0,0.0,0.0,3.479904890060425,3.4799280166625977,8.080310180957895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.41796875,0.0,1381.3685302734375,1895.4371337890625,0.0,2215.175537109375,0.8712155818939209,1.0,0.0,3.0,1.0,0.0
17692320,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7755889892578125,0.2707619071006775,0.2468929439783096,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8766677975654602,0.3955097794532776,0.377622127532959,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6697497367858887,0.4117275774478912,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8252694606781006,0.3271948099136352,0.313163697719574,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5738707184791565,0.1093638017773628,0.5094215869903564,284.8816833496094,284.95001220703125,303.11639404296875,297.5663757324219,299.8271789550781,297.0017395019531,284.8871765136719,1.0,0.4437518119812011,0.8277667760848999,0.8277667760848999,1.0,1.0,-2.2312028408050537,1.027105450630188,1.2040975093841553,0.3657460808753967,0.8330892324447632,0.8330892324447632,0.0,110.06749725341795,109.0,58136.7421875,0.0,1049.0118408203125,1.0,279.3577575683594,283.3465881347656,300.58026123046875,304.4105529785156,293.1499938964844,293.1499938964844,279.6499938964844,40112.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716130018234253,1.0,0.0,0.0,3.479904890060425,3.4799280166625977,8.080310180957895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.41796875,0.0,1381.3685302734375,1895.4371337890625,0.0,2215.175537109375,0.8712155818939209,1.0,0.0,3.0,1.0,0.0
17692380,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7711270451545715,0.2685675621032715,0.2447778582572937,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8717758059501648,0.392449140548706,0.3745782375335693,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6663929224014282,0.4152299463748932,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8211084604263306,0.3247517943382263,0.3107458651065826,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5678571462631226,0.1074143350124359,0.500626802444458,284.98406982421875,284.95001220703125,303.0749206542969,297.5699157714844,299.8066101074219,297.0009765625,284.9804382324219,1.0,0.4427334368228912,0.8274235725402832,0.8274235725402832,1.0,1.0,-2.21574330329895,1.019599676132202,1.196143627166748,0.3622062802314758,0.9150434136390686,0.9150434136390686,0.0,111.10626983642578,112.0,57391.9375,0.0,1036.995849609375,1.0,279.6415405273437,283.4525756835937,300.5429992675781,304.2507019042969,293.1499938964844,293.1499938964844,279.3500061035156,33617.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623337507247925,1.0,0.0,0.0,3.601356267929077,3.601379156112671,8.654170073896239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.0078125,0.0,1462.13427734375,1895.4371337890625,0.0,2133.073486328125,0.892224133014679,1.0,0.0,3.0,1.0,0.0
17692440,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7711270451545715,0.2685675621032715,0.2447778582572937,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8717758059501648,0.392449140548706,0.3745782375335693,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6663929224014282,0.4152299463748932,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8211084604263306,0.3247517943382263,0.3107458651065826,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.5678571462631226,0.1074143350124359,0.500626802444458,284.98406982421875,284.95001220703125,303.0749206542969,297.5699157714844,299.8066101074219,297.0009765625,284.9804382324219,1.0,0.4427334368228912,0.8274235725402832,0.8274235725402832,1.0,1.0,-2.21574330329895,1.019599676132202,1.196143627166748,0.3622062802314758,0.9150434136390686,0.9150434136390686,0.0,111.10626983642578,112.0,57391.9375,0.0,1036.995849609375,1.0,279.6415405273437,283.4525756835937,300.5429992675781,304.2507019042969,293.1499938964844,293.1499938964844,279.3500061035156,33617.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623337507247925,1.0,0.0,0.0,3.601356267929077,3.601379156112671,8.654170073896239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.0078125,0.0,1462.13427734375,1895.4371337890625,0.0,2133.073486328125,0.892224133014679,1.0,0.0,3.0,1.0,0.0
17692500,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7686180472373962,0.267141044139862,0.2437314838171005,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8690354824066162,0.3906347155570984,0.3730992376804352,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9990000128746032,0.6637755036354065,0.4174850285053253,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8187294006347656,0.3232712745666504,0.3095563352108001,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.5646039247512817,0.10635956376791,0.4963477849960327,284.84619140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7959899902344,296.9999694824219,284.8399353027344,1.0,0.4424991011619568,0.8272519707679749,0.8272519707679749,1.0,1.0,-2.2088522911071777,1.0162506103515625,1.1926017999649048,0.3606351613998413,0.8134511709213257,0.8134511709213257,0.0,111.85816955566406,112.0,57746.79296875,0.0,1032.76611328125,1.0,279.3991394042969,283.3092346191406,300.59600830078125,304.4478759765625,293.1499938964844,293.1499938964844,279.3500061035156,39331.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767592191696167,1.0,0.0,0.0,3.5315260887146,3.5315496921539307,8.32181683563249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.5537109375,0.0,1429.432373046875,1895.4371337890625,0.0,2179.487060546875,0.8782838582992554,1.0,0.0,3.0,1.0,0.0
17692560,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7654624581336975,0.2656353414058685,0.2424032241106033,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8656800985336304,0.3887301683425903,0.3713389933109283,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.6606561541557312,0.4203532338142395,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8157497048377991,0.3216873109340668,0.3081114590167999,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.5607957243919373,0.1052449345588684,0.4916239976882934,284.8988342285156,284.95001220703125,303.033447265625,297.5738525390625,299.7849426269531,296.9982604980469,284.9033508300781,1.0,0.4423564374446869,0.8270111680030823,0.8270111680030823,1.0,1.0,-2.2011797428131104,1.0125083923339844,1.1886714696884155,0.3589154183864593,0.820052981376648,0.820052981376648,0.0,112.8504638671875,100.0,57217.2109375,0.0,1028.66015625,1.0,279.3587341308594,283.3833312988281,300.5790710449219,304.3464660644531,293.1499938964844,293.1499938964844,279.6499938964844,40332.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767421305179596,1.0,0.0,0.0,3.396636962890625,3.3966593742370605,7.698242256992671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8125,0.0,1299.2994384765625,1895.4371337890625,0.0,2177.973876953125,0.853774905204773,1.0,0.0,3.0,1.0,0.0
17692620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7656528949737549,0.263467937707901,0.2402332127094268,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8660833239555359,0.3856880962848663,0.3682541251182556,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6561648845672607,0.4162792265415191,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.816088855266571,0.3191539347171783,0.3055243194103241,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5584585070610046,0.1032121032476425,0.4819706380367279,284.97711181640625,284.95001220703125,302.99200439453125,297.578125,299.7632141113281,296.99713134765625,284.9724426269531,1.0,0.4370130896568298,0.8265295624732971,0.8265295624732971,1.0,1.0,-2.175288200378418,0.9998342990875244,1.1754539012908936,0.3535910248756408,0.8881359696388245,0.8881359696388245,0.0,110.5801010131836,88.0,56283.046875,0.0,994.1143798828124,1.0,279.640869140625,283.4685974121094,300.54718017578125,304.19012451171875,293.1499938964844,293.1499938964844,279.95001220703125,33945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575463056564331,1.0,0.0,0.0,3.5166640281677246,3.51668643951416,8.251921030932863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.765625,0.0,1375.013916015625,1895.4371337890625,0.0,2091.085693359375,0.8733474612236023,1.0,0.0,3.0,1.0,0.0
17692680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7656528949737549,0.263467937707901,0.2402332127094268,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8660833239555359,0.3856880962848663,0.3682541251182556,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6561648845672607,0.4162792265415191,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.816088855266571,0.3191539347171783,0.3055243194103241,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.5584585070610046,0.1032121032476425,0.4819706380367279,284.97711181640625,284.95001220703125,302.99200439453125,297.578125,299.7632141113281,296.99713134765625,284.9724426269531,1.0,0.4370130896568298,0.8265295624732971,0.8265295624732971,1.0,1.0,-2.175288200378418,0.9998342990875244,1.1754539012908936,0.3535910248756408,0.8881359696388245,0.8881359696388245,0.0,110.5801010131836,88.0,56283.046875,0.0,994.1143798828124,1.0,279.640869140625,283.4685974121094,300.54718017578125,304.19012451171875,293.1499938964844,293.1499938964844,279.95001220703125,33945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575463056564331,1.0,0.0,0.0,3.5166640281677246,3.51668643951416,8.251921030932863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.765625,0.0,1375.013916015625,1895.4371337890625,0.0,2091.085693359375,0.8733474612236023,1.0,0.0,3.0,1.0,0.0
17692740,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7705449461936951,0.2614209353923797,0.238216683268547,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8717349171638489,0.3827559351921081,0.3653057515621185,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6543688178062439,0.4050076305866241,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8210790157318115,0.3167449831962585,0.3030610978603363,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.5601447820663452,0.1012826636433601,0.4723477959632873,285.0228881835937,284.95001220703125,302.9506530761719,297.58258056640625,299.741455078125,296.9971923828125,285.0146789550781,1.0,0.4284907579421997,0.826047956943512,0.826047956943512,1.0,1.0,-2.1412806510925293,0.9832038879394532,1.1580767631530762,0.3466968536376953,0.9725891351699828,0.9725891351699828,0.0,105.2724380493164,91.0,55235.10546875,0.0,941.3252563476562,1.0,279.9420166015625,283.5319519042969,300.5570068359375,304.1259155273437,293.1499938964844,293.1499938964844,279.6499938964844,31598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499661445617676,1.0,0.0,0.0,3.684758424758911,3.684781789779663,9.059647823050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7060546875,0.0,1538.9385986328125,1895.4371337890625,0.0,2025.1585693359373,0.9095122814178468,1.0,0.0,3.0,1.0,0.0
17692800,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7705449461936951,0.2614209353923797,0.238216683268547,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8717349171638489,0.3827559351921081,0.3653057515621185,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6543688178062439,0.4050076305866241,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8210790157318115,0.3167449831962585,0.3030610978603363,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.5601447820663452,0.1012826636433601,0.4723477959632873,285.0228881835937,284.95001220703125,302.9506530761719,297.58258056640625,299.741455078125,296.9971923828125,285.0146789550781,1.0,0.4284907579421997,0.826047956943512,0.826047956943512,1.0,1.0,-2.1412806510925293,0.9832038879394532,1.1580767631530762,0.3466968536376953,0.9725891351699828,0.9725891351699828,0.0,105.2724380493164,91.0,55235.10546875,0.0,941.3252563476562,1.0,279.9420166015625,283.5319519042969,300.5570068359375,304.1259155273437,293.1499938964844,293.1499938964844,279.6499938964844,31598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499661445617676,1.0,0.0,0.0,3.684758424758911,3.684781789779663,9.059647823050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7060546875,0.0,1538.9385986328125,1895.4371337890625,0.0,2025.1585693359373,0.9095122814178468,1.0,0.0,3.0,1.0,0.0
17692860,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.771159291267395,0.2583166360855102,0.2356069833040237,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8727858662605286,0.378769040107727,0.3617406189441681,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6521611213684082,0.3996232151985168,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8219969868659973,0.3134473860263824,0.3001034259796142,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5583667755126953,0.099086694419384,0.4625027477741241,284.86346435546875,284.95001220703125,302.909423828125,297.587158203125,299.7189025878906,296.99468994140625,284.8706970214844,1.0,0.4230180084705353,0.8259919285774231,0.8259919285774231,1.0,1.0,-2.112018346786499,0.9689815640449524,1.1430368423461914,0.3406862616539001,0.8254297971725464,0.8254297971725464,0.0,102.49176788330078,94.0,54805.20703125,0.0,903.5047607421876,1.0,279.6575012207031,283.406494140625,300.596435546875,304.2215576171875,293.1499938964844,293.1499938964844,279.95001220703125,41263.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563943862915039,1.0,0.0,0.0,3.488030195236206,3.488053560256958,8.118087748698599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8154296875,0.0,1397.9617919921875,1895.4371337890625,0.0,2081.022705078125,0.8738199472427368,1.0,0.0,3.0,1.0,0.0
17692920,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.771159291267395,0.2583166360855102,0.2356069833040237,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8727858662605286,0.378769040107727,0.3617406189441681,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,0.6521611213684082,0.3996232151985168,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8219969868659973,0.3134473860263824,0.3001034259796142,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5583667755126953,0.099086694419384,0.4625027477741241,284.86346435546875,284.95001220703125,302.909423828125,297.587158203125,299.7189025878906,296.99468994140625,284.8706970214844,1.0,0.4230180084705353,0.8259919285774231,0.8259919285774231,1.0,1.0,-2.112018346786499,0.9689815640449524,1.1430368423461914,0.3406862616539001,0.8254297971725464,0.8254297971725464,0.0,102.49176788330078,94.0,54805.20703125,0.0,903.5047607421876,1.0,279.6575012207031,283.406494140625,300.596435546875,304.2215576171875,293.1499938964844,293.1499938964844,279.95001220703125,41263.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563943862915039,1.0,0.0,0.0,3.488030195236206,3.488053560256958,8.118087748698599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.8154296875,0.0,1397.9617919921875,1895.4371337890625,0.0,2081.022705078125,0.8738199472427368,1.0,0.0,3.0,1.0,0.0
17692980,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7696759104728699,0.2561179995536804,0.2333752512931823,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8712619543075562,0.3756126165390014,0.3585063219070434,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6503775119781494,0.3981107175350189,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8206502795219421,0.3108195066452026,0.2974033057689667,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5544861555099487,0.0970876812934875,0.4530718922615051,284.9777526855469,284.95001220703125,302.86834716796875,297.5917358398437,299.6981506347656,296.99432373046875,284.9738464355469,1.0,0.4194504916667938,0.825935959815979,0.825935959815979,1.0,1.0,-2.089064598083496,0.9578471779823304,1.1312174797058103,0.3359110951423645,0.9084091186523438,0.9084091186523438,0.0,101.38951110839844,97.0,53874.89453125,0.0,878.3048706054688,1.0,279.9415283203125,283.5235290527344,300.55584716796875,304.0445556640625,293.1499938964844,293.1499938964844,279.6499938964844,33984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450434565544128,1.0,0.0,0.0,3.5967400074005127,3.596763134002685,8.631999435237958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5947265625,0.0,1459.860595703125,1895.4371337890625,0.0,1982.7259521484373,0.8914398550987244,1.0,0.0,3.0,1.0,0.0
17693040,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7696759104728699,0.2561179995536804,0.2333752512931823,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8712619543075562,0.3756126165390014,0.3585063219070434,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9990000128746032,0.6503775119781494,0.3981107175350189,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8206502795219421,0.3108195066452026,0.2974033057689667,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5544861555099487,0.0970876812934875,0.4530718922615051,284.9777526855469,284.95001220703125,302.86834716796875,297.5917358398437,299.6981506347656,296.99432373046875,284.9738464355469,1.0,0.4194504916667938,0.825935959815979,0.825935959815979,1.0,1.0,-2.089064598083496,0.9578471779823304,1.1312174797058103,0.3359110951423645,0.9084091186523438,0.9084091186523438,0.0,101.38951110839844,97.0,53874.89453125,0.0,878.3048706054688,1.0,279.9415283203125,283.5235290527344,300.55584716796875,304.0445556640625,293.1499938964844,293.1499938964844,279.6499938964844,33984.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450434565544128,1.0,0.0,0.0,3.5967400074005127,3.596763134002685,8.631999435237958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.5947265625,0.0,1459.860595703125,1895.4371337890625,0.0,1982.7259521484373,0.8914398550987244,1.0,0.0,3.0,1.0,0.0
17693100,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7683182954788208,0.2547367215156555,0.2323252856731414,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8697799444198608,0.3737722635269165,0.3569632768630981,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.6486411690711975,0.3984109163284302,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8193444609642029,0.3092876374721527,0.296119749546051,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.5520250201225281,0.0960282832384109,0.4485853612422943,284.8394775390625,284.95001220703125,302.847900390625,297.5939636230469,299.68768310546875,296.99365234375,284.8319091796875,1.0,0.4182404279708862,0.8259079456329346,0.8259079456329346,1.0,1.0,-2.07938289642334,0.953151524066925,1.12623131275177,0.3339007496833801,0.8047064542770386,0.8047064542770386,0.0,101.2931671142578,97.0,54131.375,0.0,869.1187744140625,1.0,279.6993713378906,283.3810729980469,300.6129150390625,304.23663330078125,293.1499938964844,293.1499938964844,279.6499938964844,39922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749966025352478,1.0,0.0,0.0,3.5158445835113525,3.515868186950684,8.248076142081118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.158203125,0.0,1417.2408447265625,1895.4371337890625,0.0,2025.157470703125,0.8750967383384705,1.0,0.0,3.0,1.0,0.0
17693160,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7660776972770691,0.2532683908939361,0.2310101389884948,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8674081563949585,0.371838241815567,0.3551497459411621,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.64638352394104,0.399631917476654,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8172337412834167,0.3076667785644531,0.29460608959198,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.5488319993019104,0.0949137806892395,0.4437246322631836,284.8937683105469,284.95001220703125,302.8274841308594,297.59619140625,299.6768798828125,296.99237060546875,284.89971923828125,1.0,0.4172872602939605,0.825958788394928,0.825958788394928,1.0,1.0,-2.069437265396118,0.9483377933502196,1.1210993528366089,0.3318522572517395,0.8097723126411438,0.8097723126411438,0.0,101.5526351928711,100.0,53522.28515625,0.0,861.0185546875,1.0,279.6589050292969,283.4642639160156,300.5964050292969,304.1312866210937,293.1499938964844,293.1499938964844,279.95001220703125,41121.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493404746055603,1.0,0.0,0.0,3.359440565109253,3.3594627380371094,7.530559287260985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.044921875,0.0,1268.56298828125,1895.4371337890625,0.0,2019.7481689453125,0.84648597240448,1.0,0.0,3.0,1.0,0.0
17693220,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7618883848190308,0.251155138015747,0.2289980798959732,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8627180457115173,0.3687634766101837,0.3521353602409363,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6422476172447205,0.4027483761310577,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8129695653915405,0.3050847947597503,0.2920788824558258,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5423892140388489,0.0928902328014373,0.4346425235271454,284.9874267578125,284.95001220703125,302.7868347167969,297.6004333496094,299.6569519042969,296.9920654296875,284.98297119140625,1.0,0.4161202907562256,0.82606041431427,0.82606041431427,1.0,1.0,-2.053199291229248,0.9404962062835692,1.1127032041549685,0.3284650146961212,0.8893143534660339,0.8893143534660339,0.0,102.42281341552734,103.0,52820.78515625,0.0,849.4877319335938,1.0,279.9405822753906,283.55682373046875,300.5653686523437,303.983642578125,293.1499938964844,293.1499938964844,280.25,33544.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383862733840942,1.0,0.0,0.0,3.493536949157715,3.493559122085572,8.14374175206467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.568359375,0.0,1348.3782958984375,1895.4371337890625,0.0,1925.847900390625,0.867987871170044,1.0,0.0,3.0,1.0,0.0
17693280,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7618883848190308,0.251155138015747,0.2289980798959732,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8627180457115173,0.3687634766101837,0.3521353602409363,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.6422476172447205,0.4027483761310577,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8129695653915405,0.3050847947597503,0.2920788824558258,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.5423892140388489,0.0928902328014373,0.4346425235271454,284.9874267578125,284.95001220703125,302.7868347167969,297.6004333496094,299.6569519042969,296.9920654296875,284.98297119140625,1.0,0.4161202907562256,0.82606041431427,0.82606041431427,1.0,1.0,-2.053199291229248,0.9404962062835692,1.1127032041549685,0.3284650146961212,0.8893143534660339,0.8893143534660339,0.0,102.42281341552734,103.0,52820.78515625,0.0,849.4877319335938,1.0,279.9405822753906,283.55682373046875,300.5653686523437,303.983642578125,293.1499938964844,293.1499938964844,280.25,33544.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383862733840942,1.0,0.0,0.0,3.493536949157715,3.493559122085572,8.14374175206467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.568359375,0.0,1348.3782958984375,1895.4371337890625,0.0,1925.847900390625,0.867987871170044,1.0,0.0,3.0,1.0,0.0
17693340,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.757357120513916,0.2491474598646164,0.2272495180368423,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8575471043586731,0.3658216297626495,0.3494143187999725,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6373640894889832,0.4069941937923431,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8081094026565552,0.3026283979415893,0.2898120582103729,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5356290340423584,0.0909163504838943,0.4260700047016144,285.05474853515625,284.95001220703125,302.7464599609375,297.6044006347656,299.6376647949219,296.9923400878906,285.04736328125,1.0,0.4157376885414123,0.8261620402336121,0.8261620402336121,1.0,1.0,-2.039913415908813,0.9340855479240416,1.1058279275894165,0.3256961703300476,1.0,1.0,0.0,103.81910705566406,91.0,52230.69140625,0.0,842.5316162109375,1.0,280.241943359375,283.6308898925781,300.5821838378906,303.95135498046875,293.1499938964844,293.1499938964844,279.95001220703125,30700.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313715815544128,1.0,0.0,0.0,3.6910324096679688,3.6910557746887207,9.090525736610288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0673828125,0.0,1539.2022705078125,1895.4371337890625,0.0,1866.57568359375,0.9104591012001038,1.0,0.0,3.0,1.0,0.0
17693400,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.757357120513916,0.2491474598646164,0.2272495180368423,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8575471043586731,0.3658216297626495,0.3494143187999725,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.6373640894889832,0.4069941937923431,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8081094026565552,0.3026283979415893,0.2898120582103729,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5356290340423584,0.0909163504838943,0.4260700047016144,285.05474853515625,284.95001220703125,302.7464599609375,297.6044006347656,299.6376647949219,296.9923400878906,285.04736328125,1.0,0.4157376885414123,0.8261620402336121,0.8261620402336121,1.0,1.0,-2.039913415908813,0.9340855479240416,1.1058279275894165,0.3256961703300476,1.0,1.0,0.0,103.81910705566406,91.0,52230.69140625,0.0,842.5316162109375,1.0,280.241943359375,283.6308898925781,300.5821838378906,303.95135498046875,293.1499938964844,293.1499938964844,279.95001220703125,30700.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313715815544128,1.0,0.0,0.0,3.6910324096679688,3.6910557746887207,9.090525736610288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0673828125,0.0,1539.2022705078125,1895.4371337890625,0.0,1866.57568359375,0.9104591012001038,1.0,0.0,3.0,1.0,0.0
17693460,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.756706714630127,0.2459725588560104,0.2246627360582351,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8571339845657349,0.3617295026779175,0.3458380699157715,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.6307137608528137,0.4034216105937958,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8076657652854919,0.2991805672645569,0.2867971360683441,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.5322161912918091,0.0885520130395889,0.4157808423042297,284.8491516113281,284.95001220703125,302.7063903808594,297.60797119140625,299.6151733398437,296.98883056640625,284.8550109863281,1.0,0.4103212654590606,0.826141357421875,0.826141357421875,1.0,1.0,-2.0122644901275635,0.9206395149230956,1.0916249752044678,0.3202645778656006,0.8345108032226562,0.8345108032226562,0.0,101.82262420654295,79.0,52058.5390625,0.0,811.4395141601562,1.0,279.9571838378906,283.4522705078125,300.6301574707031,304.0863952636719,293.1499938964844,293.1499938964844,280.25,40607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407410740852356,1.0,0.0,0.0,3.553374767303467,3.553398609161377,8.425104738307709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.392578125,0.0,1461.864990234375,1895.4371337890625,0.0,1945.8988037109373,0.8868613243103027,1.0,0.0,3.0,1.0,0.0
17693520,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.756706714630127,0.2459725588560104,0.2246627360582351,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8571339845657349,0.3617295026779175,0.3458380699157715,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.6307137608528137,0.4034216105937958,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8076657652854919,0.2991805672645569,0.2867971360683441,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.5322161912918091,0.0885520130395889,0.4157808423042297,284.8491516113281,284.95001220703125,302.7063903808594,297.60797119140625,299.6151733398437,296.98883056640625,284.8550109863281,1.0,0.4103212654590606,0.826141357421875,0.826141357421875,1.0,1.0,-2.0122644901275635,0.9206395149230956,1.0916249752044678,0.3202645778656006,0.8345108032226562,0.8345108032226562,0.0,101.82262420654295,79.0,52058.5390625,0.0,811.4395141601562,1.0,279.9571838378906,283.4522705078125,300.6301574707031,304.0863952636719,293.1499938964844,293.1499938964844,280.25,40607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407410740852356,1.0,0.0,0.0,3.553374767303467,3.553398609161377,8.425104738307709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.392578125,0.0,1461.864990234375,1895.4371337890625,0.0,1945.8988037109373,0.8868613243103027,1.0,0.0,3.0,1.0,0.0
17693580,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7605398297309875,0.2435866743326187,0.2221085727214813,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8617522716522217,0.3583287298679352,0.3422200679779053,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.6273255348205566,0.3927348256111145,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8119194507598877,0.2962700426578522,0.2836824357509613,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.5321279764175415,0.0863208621740341,0.4046019911766052,284.9688415527344,284.95001220703125,302.66668701171875,297.61102294921875,299.5929870605469,296.98687744140625,284.96295166015625,1.0,0.4014851152896881,0.8261206746101379,0.8261206746101379,1.0,1.0,-1.974859952926636,0.902485191822052,1.0723748207092283,0.3128477334976196,0.914181351661682,0.914181351661682,0.0,96.88517761230467,82.0,50763.11328125,0.0,762.9998779296875,1.0,280.2423095703125,283.57916259765625,300.5740661621094,303.8787536621094,293.1499938964844,293.1499938964844,279.95001220703125,34177.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290726900100708,1.0,0.0,0.0,3.6394758224487305,3.6394994258880615,8.838345024742011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0546875,0.0,1507.8973388671875,1895.4371337890625,0.0,1847.3038330078125,0.9010374546051024,1.0,0.0,3.0,1.0,0.0
17693640,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7605398297309875,0.2435866743326187,0.2221085727214813,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8617522716522217,0.3583287298679352,0.3422200679779053,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.6273255348205566,0.3927348256111145,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8119194507598877,0.2962700426578522,0.2836824357509613,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.5321279764175415,0.0863208621740341,0.4046019911766052,284.9688415527344,284.95001220703125,302.66668701171875,297.61102294921875,299.5929870605469,296.98687744140625,284.96295166015625,1.0,0.4014851152896881,0.8261206746101379,0.8261206746101379,1.0,1.0,-1.974859952926636,0.902485191822052,1.0723748207092283,0.3128477334976196,0.914181351661682,0.914181351661682,0.0,96.88517761230467,82.0,50763.11328125,0.0,762.9998779296875,1.0,280.2423095703125,283.57916259765625,300.5740661621094,303.8787536621094,293.1499938964844,293.1499938964844,279.95001220703125,34177.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290726900100708,1.0,0.0,0.0,3.6394758224487305,3.6394994258880615,8.838345024742011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0546875,0.0,1507.8973388671875,1895.4371337890625,0.0,1847.3038330078125,0.9010374546051024,1.0,0.0,3.0,1.0,0.0
17693700,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.761640727519989,0.2421627789735794,0.2209526449441909,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8630807995796204,0.3564057946205139,0.3405300080776214,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.6259298920631409,0.3889812231063843,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8130936026573181,0.2946300208568573,0.2822281420230865,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.5314358472824097,0.0852012336254119,0.3994559049606323,284.8210144042969,284.95001220703125,302.64697265625,297.61236572265625,299.5822448730469,296.986083984375,284.8116455078125,1.0,0.3983420133590698,0.8261103630065918,0.8261103630065918,1.0,1.0,-1.9590044021606443,0.894809901714325,1.0641945600509644,0.3096481263637543,0.7995087504386902,0.7995087504386902,0.0,95.12477111816406,82.0,50836.4375,0.0,744.0548095703125,1.0,279.9985656738281,283.4319763183594,300.6288452148437,304.0536499023437,293.1499938964844,293.1499938964844,279.95001220703125,40767.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336810231208801,1.0,0.0,0.0,3.5406768321990967,3.540700674057007,8.364998507204291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.244140625,0.0,1449.508544921875,1895.4371337890625,0.0,1886.0126953125,0.880924642086029,1.0,0.0,3.0,1.0,0.0
17693760,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7613497376441956,0.2406628578901291,0.2195560932159423,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8629322648048401,0.3544016480445862,0.3385936319828033,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6242810487747192,0.3869702517986297,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8129050135612488,0.292911946773529,0.2805673778057098,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.5296754240989685,0.0840532556176185,0.3941556811332702,284.87811279296875,284.95001220703125,302.6273498535156,297.613525390625,299.5715637207031,296.98492431640625,284.8859558105469,1.0,0.3957237005233764,0.826408326625824,0.826408326625824,1.0,1.0,-1.9442280530929563,0.8876906633377075,1.056537389755249,0.3067335486412048,0.799751877784729,0.799751877784729,0.0,94.06310272216795,85.0,50052.09375,0.0,728.5515747070312,1.0,279.9588623046875,283.5292053222656,300.60723876953125,303.9307861328125,293.1499938964844,293.1499938964844,280.25,42490.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322237491607666,1.0,0.0,0.0,3.3470234870910645,3.347045660018921,7.474993140021979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7109375,0.0,1266.0244140625,1895.4371337890625,0.0,1873.739013671875,0.8451048135757446,1.0,0.0,3.0,1.0,0.0
17693820,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7602437138557434,0.2385441958904266,0.2174482196569442,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8617285490036011,0.3512480556964874,0.3354080021381378,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6217430233955383,0.3849492967128753,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8116815686225891,0.290181428194046,0.2778082191944122,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.525549054145813,0.082015685737133,0.3845550715923309,284.9817810058594,284.95001220703125,302.58843994140625,297.6153259277344,299.5523681640625,296.9853820800781,284.9767761230469,1.0,0.3919461071491241,0.8270042538642883,0.8270042538642883,1.0,1.0,-1.9205998182296755,0.8763386607170105,1.0442612171173096,0.3020691573619842,0.8792406916618347,0.8792406916618347,0.0,92.8282470703125,88.0,49172.20703125,0.0,705.6878662109375,1.0,280.2405090332031,283.6298828125,300.5699157714844,303.7638854980469,293.1499938964844,293.1499938964844,280.54998779296875,33909.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718953013420105,1.0,0.0,0.0,3.469918966293335,3.4699409008026123,8.034002689782938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.19189453125,0.0,1327.0238037109375,1895.4371337890625,0.0,1763.4156494140625,0.8630313873291016,1.0,0.0,3.0,1.0,0.0
17693880,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7602437138557434,0.2385441958904266,0.2174482196569442,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8617285490036011,0.3512480556964874,0.3354080021381378,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6217430233955383,0.3849492967128753,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8116815686225891,0.290181428194046,0.2778082191944122,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.525549054145813,0.082015685737133,0.3845550715923309,284.9817810058594,284.95001220703125,302.58843994140625,297.6153259277344,299.5523681640625,296.9853820800781,284.9767761230469,1.0,0.3919461071491241,0.8270042538642883,0.8270042538642883,1.0,1.0,-1.9205998182296755,0.8763386607170105,1.0442612171173096,0.3020691573619842,0.8792406916618347,0.8792406916618347,0.0,92.8282470703125,88.0,49172.20703125,0.0,705.6878662109375,1.0,280.2405090332031,283.6298828125,300.5699157714844,303.7638854980469,293.1499938964844,293.1499938964844,280.54998779296875,33909.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718953013420105,1.0,0.0,0.0,3.469918966293335,3.4699409008026123,8.034002689782938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.19189453125,0.0,1327.0238037109375,1895.4371337890625,0.0,1763.4156494140625,0.8630313873291016,1.0,0.0,3.0,1.0,0.0
17693940,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.7578379511833191,0.0,0.2156529128551483,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.858932375907898,0.0,0.3325721025466919,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.0,0.385476142168045,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.808949887752533,0.0,0.2753479480743408,296.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.5204893946647644,0.0,0.3758048713207245,285.0533752441406,294.1499938964844,302.54998779296875,297.61639404296875,299.5343017578125,296.9867858886719,285.0453491210937,0.0,0.0,0.8276002407073975,0.8276002407073975,1.0,1.0,-1.9022088050842283,0.8675206899642944,1.034688115119934,0.298474371433258,0.0,0.0,0.0,92.66600036621094,60.0,48446.5234375,0.0,690.8015747070312,0.0,280.54168701171875,283.7079772949219,300.5862121582031,303.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,30696.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.664942502975464,3.6649656295776367,8.962467745732283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0137939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.7578379511833191,0.0,0.2156529128551483,296.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.858932375907898,0.0,0.3325721025466919,296.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.0,0.385476142168045,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.808949887752533,0.0,0.2753479480743408,296.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.5204893946647644,0.0,0.3758048713207245,285.0533752441406,294.1499938964844,302.54998779296875,297.61639404296875,299.5343017578125,296.9867858886719,285.0453491210937,0.0,0.0,0.8276002407073975,0.8276002407073975,1.0,1.0,-1.9022088050842283,0.8675206899642944,1.034688115119934,0.298474371433258,0.0,0.0,0.0,92.66600036621094,60.0,48446.5234375,0.0,690.8015747070312,0.0,280.54168701171875,283.7079772949219,300.5862121582031,303.7216796875,293.1499938964844,293.1499938964844,278.1499938964844,30696.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.664942502975464,3.6649656295776367,8.962467745732283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.0137939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.5419021248817444,0.0,0.0001620403054403,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.5419021248817444,0.0,0.0001706372277112,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.5419021248817444,0.0,0.0001260319550056,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.5419021248817444,0.0,0.0001706370094325,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0008094579097814,292.2696533203125,294.1499938964844,302.5302124023437,297.6170959472656,298.5303649902344,297.1495666503906,285.390625,0.0,0.0,0.6561247110366821,0.6561247110366821,1.0,1.0,-0.027299853041768,0.0221717339009046,0.0051281186752021,-0.0232312604784965,0.0,0.0,0.0,-0.1434401273727417,60.0,3228.950927734375,0.0,-2.0325192906511802e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,5.918554961681366e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.867100441269032e-12,1.8672099456884528e-12,4.404920395940859e-18,6.064682783746278e-11,6.064675150962984e-11,8.012211041276025e-17,0.0,0.0,-0.0,0.0,0.0,2.4914211529828365e-21,6.545185504038886e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
