time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0008920194231905,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0013344488106667,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0016909734113141,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324951171875,0.0,0.0,0.0011199202854186,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0018335168715566,292.166748046875,294.1499938964844,302.51177978515625,297.618408203125,298.71417236328125,297.4813537597656,284.2109375,0.0,0.0,0.496560126543045,0.496560126543045,1.0,1.0,-0.0083150286227464,0.0106886187568306,-0.0023735901340842,-0.0273019019514322,0.0,0.0,0.0,-0.0464553907513618,60.0,1652.19384765625,0.0,-4.63514288639999e-06,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.41394650388458e-27,-9.953430130838762e-27,-1.0857828789166841e-29,-8.65498100068322e-19,-8.6490868218308945e-19,-5.894095043740597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.935328853316604e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001039087728713,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,7.54689535824582e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001042971780407,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0005010573077015,292.0790405273437,294.1499938964844,302.4735717773437,297.6230773925781,298.8572082519531,299.8174133300781,283.6214294433594,0.0,0.0,0.165520042181015,0.165520042181015,1.0,1.0,-0.0010634446516633,0.0011201601009815,-5.671544931828976e-05,-0.0358958579599857,0.0,0.0,0.0,-0.0115595385432243,60.0,338.7081604003906,0.0,-7.673946811337373e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.663015037066221e-37,-4.299319110032131e-37,-2.511540735584495e-37,-3.028063259157458e-21,-1.408259543819562e-21,-1.619803816312092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.935328853316604e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001039087728713,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,7.54689535824582e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001042971780407,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,0.0005010573077015,292.0790405273437,294.1499938964844,302.4735717773437,297.6230773925781,298.8572082519531,299.8174133300781,283.6214294433594,0.0,0.0,0.165520042181015,0.165520042181015,1.0,1.0,-0.0010634446516633,0.0011201601009815,-5.671544931828976e-05,-0.0358958579599857,0.0,0.0,0.0,-0.0115595385432243,60.0,338.7081604003906,0.0,-7.673946811337373e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.663015037066221e-37,-4.299319110032131e-37,-2.511540735584495e-37,-3.028063259157458e-21,-1.408259543819562e-21,-1.619803816312092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346923828125,0.0,0.0,0.0001008492254186,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0001062394439941,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.853895658627152e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.0001062177034327,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0005035159992985,292.0561218261719,294.1499938964844,302.4544677734375,297.62628173828125,298.8915100097656,300.5431213378906,283.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801191674545,5.297320981867416e-08,0.0010800661984831,-0.0369917675852775,0.0,0.0,0.0,-0.0120284836739301,60.0,160.5681610107422,0.0,-7.870945495369598e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1350083158507078e-39,1.3805956808128822e-39,7.412028097199687e-40,-2.8692904238322007e-21,-1.4400140099104173e-21,-1.4292764139217834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0001007684986689,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,0.0001061152579495,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.837730663595721e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,0.0001061147850123,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.0005033726338297,292.0328674316406,294.1499938964844,302.43536376953125,297.63006591796875,298.9254455566406,301.0628356933594,283.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737081756815,1.448542885640336e-08,0.0010736937401816,-0.0369749329984188,0.0,0.0,0.0,-0.0119922263547778,60.0,89.70558166503906,0.0,-7.860172956952739e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,-2.876856622277004e-21,-1.4385006086627434e-21,-1.4383559126400641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.000100779456261,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001061262373696,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.83844297984615e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0001061260700225,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0005034308414906,291.9856872558594,294.1499938964844,302.39715576171875,297.6390991210937,298.99176025390625,301.7016296386719,283.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738262208178,1.449703646017042e-08,0.0010738117853179,-0.0370141007006168,0.0,0.0,0.0,-0.0119995987042784,60.0,50.01529312133789,0.0,-7.861901707428842e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769636549246238e-21,-1.4384791011590236e-21,-1.4384844527914045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.000100779456261,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001061262373696,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,7.83844297984615e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0001061260700225,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964538574219,0.0,0.0,0.0005034308414906,291.9856872558594,294.1499938964844,302.39715576171875,297.6390991210937,298.99176025390625,301.7016296386719,283.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738262208178,1.449703646017042e-08,0.0010738117853179,-0.0370141007006168,0.0,0.0,0.0,-0.0119995987042784,60.0,50.01529312133789,0.0,-7.861901707428842e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769636549246238e-21,-1.4384791011590236e-21,-1.4384844527914045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001007984537864,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001061462608049,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,7.839925092412159e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32000732421875,0.0,0.0,0.000106146078906,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0005035254871472,291.9588623046875,294.1499938964844,302.37579345703125,297.6449279785156,299.0279846191406,301.9011535644531,283.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740283178165,1.45206149326782e-08,0.0010740137659013,-0.0370758138597011,0.0,0.0,0.0,-0.0120112979784607,60.0,44.830169677734375,0.0,-7.86486182846602e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769598179051808e-21,-1.4384798079783945e-21,-1.4384800099267865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001008205726975,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.0001061695511452,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,7.841645128792152e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001061693692463,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0005036358488723,291.9375915527344,294.1499938964844,302.3590087890625,297.64990234375,299.0560302734375,302.0119323730469,283.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742637095972,1.4548147575510484e-08,0.001074249157682,-0.0371478162705898,0.0,0.0,0.0,-0.0120249474421143,60.0,42.60737991333008,0.0,-7.868310802905398e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.876959615956789e-21,-1.4384798079783945e-21,-1.4384798079783945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001008988765534,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001062520022969,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,7.847735105315223e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.000106251820398,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005040268297307,291.8887023925781,294.1499938964844,302.3208923339844,297.66217041015625,299.11846923828125,302.1661071777344,283.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750974761322,1.4645661572387782e-08,0.0010750828078016,-0.0374028235673904,0.0,0.0,0.0,-0.0120732886716723,60.0,39.765262603759766,0.0,-7.880530716875e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,0.0001008988765534,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0001062520022969,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512268066406,0.0,0.0,7.847735105315223e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.000106251820398,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,0.0005040268297307,291.8887023925781,294.1499938964844,302.3208923339844,297.66217041015625,299.11846923828125,302.1661071777344,283.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750974761322,1.4645661572387782e-08,0.0010750828078016,-0.0374028235673904,0.0,0.0,0.0,-0.0120732886716723,60.0,39.765262603759766,0.0,-7.880530716875e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0001010247797239,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001063845775206,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,7.857527089072391e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001063844028976,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0005046555306762,291.8390197753906,294.1499938964844,302.2828369140625,297.6756591796875,299.17901611328125,302.2294006347656,283.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076438347809,1.4802487235954231e-08,0.0010764235630631,-0.0378129258751869,0.0,0.0,0.0,-0.0121510326862335,60.0,38.1268196105957,0.0,-7.90020351359999e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0001010247797239,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001063845775206,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,7.857527089072391e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001063844028976,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0005046555306762,291.8390197753906,294.1499938964844,302.2828369140625,297.6756591796875,299.17901611328125,302.2294006347656,283.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076438347809,1.4802487235954231e-08,0.0010764235630631,-0.0378129258751869,0.0,0.0,0.0,-0.0121510326862335,60.0,38.1268196105957,0.0,-7.90020351359999e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,0.0001011091735563,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001064734387909,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,7.864090730436146e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001064732714439,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.0005050770123489,291.8138732910156,294.1499938964844,302.2638244628906,297.68280029296875,299.2086181640625,302.24072265625,283.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773373069241,1.4907616474602037e-08,0.0010773224057629,-0.0380878262221813,0.0,0.0,0.0,-0.0122031485661864,60.0,37.472412109375,0.0,-7.913404687087677e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,0.000101209981949,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0001065795950125,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,7.87193130236119e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001065794203896,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0005055804504081,291.78857421875,294.1499938964844,302.2448425292969,297.69012451171875,299.2377624511719,302.24371337890625,284.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784111218526,1.5033199574077116e-08,0.0010783961042761,-0.0384162031114101,0.0,0.0,0.0,-0.0122654046863317,60.0,36.88227844238281,0.0,-7.929189393962589e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001014675799524,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001068508499884,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,7.891965651651844e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001068506753654,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0005068670143373,291.7373962402344,294.1499938964844,302.2069091796875,297.7052307128906,299.2947692871094,302.23345947265625,284.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811551474034,1.5354117977040005e-08,0.0010811397805809,-0.0392552837729454,0.0,0.0,0.0,-0.0124244950711727,60.0,35.84865188598633,0.0,-7.96959582771706e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001014675799524,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001068508499884,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,7.891965651651844e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,0.0001068506753654,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0005068670143373,291.7373962402344,294.1499938964844,302.2069091796875,297.7052307128906,299.2947692871094,302.23345947265625,284.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811551474034,1.5354117977040005e-08,0.0010811397805809,-0.0392552837729454,0.0,0.0,0.0,-0.0124244950711727,60.0,35.84865188598633,0.0,-7.96959582771706e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.000101812518551,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001072140803444,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.918794290162623e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001072139129973,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0005085899611003,291.6855773925781,294.1499938964844,302.1690979003906,297.7207336425781,299.3501892089844,302.20953369140625,284.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848297970369,1.5783875539909786e-08,0.0010848140809684,-0.0403788201510906,0.0,0.0,0.0,-0.0126375425606966,60.0,34.97914123535156,0.0,-8.02386779241715e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.000101812518551,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001072140803444,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.918794290162623e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001072139129973,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.0005085899611003,291.6855773925781,294.1499938964844,302.1690979003906,297.7207336425781,299.3501892089844,302.20953369140625,284.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848297970369,1.5783875539909786e-08,0.0010848140809684,-0.0403788201510906,0.0,0.0,0.0,-0.0126375425606966,60.0,34.97914123535156,0.0,-8.02386779241715e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001022624783217,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001076879052561,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.953790191095322e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001076877379091,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0005108374170958,291.633056640625,294.1499938964844,302.1313781738281,297.73638916015625,299.404052734375,302.1780090332031,284.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896233143284,1.6344484876640312e-08,0.0010896070161834,-0.0418442152440547,0.0,0.0,0.0,-0.0129154566675424,60.0,34.25052261352539,0.0,-8.094939829561555e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,0.0001022624783217,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001076879052561,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.953790191095322e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001076877379091,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0005108374170958,291.633056640625,294.1499938964844,302.1313781738281,297.73638916015625,299.404052734375,302.1780090332031,284.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896233143284,1.6344484876640312e-08,0.0010896070161834,-0.0418442152440547,0.0,0.0,0.0,-0.0129154566675424,60.0,34.25052261352539,0.0,-8.094939829561555e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001028404949465,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001082965754903,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.998746878001839e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001082964154193,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0005137246334925,291.5798034667969,294.1499938964844,302.09375,297.7519226074219,299.4563293457031,302.1422424316406,284.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957813356071,1.7064667900967834e-08,0.0010957643389701,-0.0437263324856758,0.0,0.0,0.0,-0.0132724773138761,60.0,33.650596618652344,0.0,-8.186702160628556e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001028404949465,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001082965754903,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.998746878001839e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001082964154193,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0005137246334925,291.5798034667969,294.1499938964844,302.09375,297.7519226074219,299.4563293457031,302.1422424316406,284.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957813356071,1.7064667900967834e-08,0.0010957643389701,-0.0437263324856758,0.0,0.0,0.0,-0.0132724773138761,60.0,33.650596618652344,0.0,-8.186702160628556e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001031908177537,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001086654810933,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,8.025993884075433e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001086653137463,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0005154744721949,291.5528564453125,294.1499938964844,302.0749816894531,297.7595520019531,299.4818725585937,302.1234130859375,284.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995136108249,1.750115963261578e-08,0.0010994960321113,-0.0448668375611305,0.0,0.0,0.0,-0.0134888617321848,60.0,33.39642333984375,0.0,-8.24256929377043e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000103581303847,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001090766818379,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,8.056365186348557e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001090765144908,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0005174250109121,291.5257568359375,294.1499938964844,302.0562744140625,297.7670593261719,299.5071105957031,302.1042175292969,284.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036725481972,1.798770199457067e-08,0.0011036545038223,-0.0461379140615463,0.0,0.0,0.0,-0.0137300519272685,60.0,33.167869567871094,0.0,-8.305065790636945e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001045551180141,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.000110102155304,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,8.132106449920684e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.000110101987957,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0005222893669269,291.470947265625,294.1499938964844,302.0189208984375,297.7815856933594,299.5566101074219,302.0649719238281,284.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140486458316,1.9201088719000843e-08,0.0011140294373035,-0.0493068806827068,0.0,0.0,0.0,-0.0143315773457288,60.0,32.787784576416016,0.0,-8.461952205607305e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001045551180141,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.000110102155304,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,8.132106449920684e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.000110101987957,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0005222893669269,291.470947265625,294.1499938964844,302.0189208984375,297.7815856933594,299.5566101074219,302.0649719238281,284.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140486458316,1.9201088719000843e-08,0.0011140294373035,-0.0493068806827068,0.0,0.0,0.0,-0.0143315773457288,60.0,32.787784576416016,0.0,-8.461952205607305e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001055214743246,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001111197780119,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,8.207267092075199e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001111196106649,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0005271165282465,291.43536376953125,294.1499938964844,301.9951171875,297.7904357910156,299.58770751953125,302.03924560546875,284.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243416229262,2.0405215295227208e-08,0.0011243212502449,-0.0524502210319042,0.0,0.0,0.0,-0.0149284908547997,60.0,32.61907196044922,0.0,-8.619091573791594e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.00010624872084,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001118856016546,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,8.263831114163622e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001118854343076,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0005307492683641,291.4151611328125,294.1499938964844,301.9817199707031,297.79522705078125,299.60504150390625,302.0245361328125,284.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320904595777,2.1311413078706213e-08,0.0011320691555738,-0.0548148266971111,0.0,0.0,0.0,-0.0153777282685041,60.0,32.556793212890625,0.0,-8.738302170741009e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001090390869649,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001148239971371,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,8.480859833071008e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001148238297901,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0005446879076771,291.3578186035156,294.1499938964844,301.9447021484375,297.8077087402344,299.6528015136719,301.9825744628906,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161818858236,2.4788507246853442e-08,0.0011617940617725,-0.0638791471719741,0.0,0.0,0.0,-0.0171014368534088,60.0,32.56977462768555,0.0,-9.203301942761757e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001090390869649,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001148239971371,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,8.480859833071008e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001148238297901,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0005446879076771,291.3578186035156,294.1499938964844,301.9447021484375,297.8077087402344,299.6528015136719,301.9825744628906,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161818858236,2.4788507246853442e-08,0.0011617940617725,-0.0638791471719741,0.0,0.0,0.0,-0.0171014368534088,60.0,32.56977462768555,0.0,-9.203301942761757e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.000112513800559,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001184830471174,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,8.751116547500715e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001184828797704,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0005620450829155,291.298583984375,294.1499938964844,301.9078369140625,297.8188171386719,299.7002258300781,301.94000244140625,284.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988403275609,2.9118590205712284e-08,0.0011988112237304,-0.0751453340053558,0.0,0.0,0.0,-0.0192479994148015,60.0,32.80355453491211,0.0,-9.799197897564228e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.000112513800559,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001184830471174,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,8.751116547500715e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001184828797704,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0005620450829155,291.298583984375,294.1499938964844,301.9078369140625,297.8188171386719,299.7002258300781,301.94000244140625,284.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988403275609,2.9118590205712284e-08,0.0011988112237304,-0.0751453340053558,0.0,0.0,0.0,-0.0192479994148015,60.0,32.80355453491211,0.0,-9.799197897564228e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001142743712989,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001203370193252,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,8.888050069799647e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001203368519782,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0005708396201953,291.2681579589844,294.1499938964844,301.8894958496094,297.82379150390625,299.7237854003906,301.91900634765625,284.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176004238426,3.1312644921399624e-08,0.001217569108121,-0.0808435305953025,0.0,0.0,0.0,-0.0203356724232435,60.0,32.975677490234375,0.0,-1.010826053970959e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001159466919489,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001220980630023,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.018119453685358e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001220978883793,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0005791933508589,291.2373046875,294.1499938964844,301.87115478515625,297.8283386230469,299.7472839355469,301.8982849121094,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354217469692,3.3396780452221726e-08,0.0012353883357718,-0.0862491428852081,0.0,0.0,0.0,-0.0213688574731349,60.0,33.15934753417969,0.0,-1.0406274242313884e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001186066583613,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001248991320608,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.225005487678573e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001248989574378,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0005924804718233,291.17437744140625,294.1499938964844,301.8346862792969,297.8359680175781,299.7937316894531,301.85821533203125,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637639883905,3.671186021847461e-08,0.0012637273175641,-0.0948321297764778,0.0,0.0,0.0,-0.0230122487992048,60.0,33.48128128051758,0.0,-1.0889206691899744e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001186066583613,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0001248991320608,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.225005487678573e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.0001248989574378,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0005924804718233,291.17437744140625,294.1499938964844,301.8346862792969,297.8359680175781,299.7937316894531,301.85821533203125,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637639883905,3.671186021847461e-08,0.0012637273175641,-0.0948321297764778,0.0,0.0,0.0,-0.0230122487992048,60.0,33.48128128051758,0.0,-1.0889206691899744e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001201089762616,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001264811435248,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.34185300138779e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001264809689018,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0005999848362989,291.1102905273437,294.1499938964844,301.7984313964844,297.84149169921875,299.8389587402344,301.8199462890625,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797735398635,3.858422559233077e-08,0.0012797348899766,-0.0996709540486335,0.0,0.0,0.0,-0.0239404458552598,60.0,33.6356315612793,0.0,-1.1166797975192821e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001201089762616,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.0001264811435248,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.34185300138779e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001264809689018,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0005999848362989,291.1102905273437,294.1499938964844,301.7984313964844,297.84149169921875,299.8389587402344,301.8199462890625,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797735398635,3.858422559233077e-08,0.0012797348899766,-0.0996709540486335,0.0,0.0,0.0,-0.0239404458552598,60.0,33.6356315612793,0.0,-1.1166797975192821e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
