time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.000121044984553,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001274668029509,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.414652595296502e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001274666283279,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0006046602502465,291.0456237792969,294.1499938964844,301.76239013671875,297.8446655273437,299.8827819824219,301.78277587890625,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897476553916,3.9750780445046985e-08,0.0012897078413516,-0.1026823073625564,0.0,0.0,0.0,-0.024518746882677,60.0,33.64881896972656,0.0,-1.1341509775775196e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.000121044984553,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001274668029509,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.414652595296502e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001274666283279,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0006046602502465,291.0456237792969,294.1499938964844,301.76239013671875,297.8446655273437,299.8827819824219,301.78277587890625,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897476553916,3.9750780445046985e-08,0.0012897078413516,-0.1026823073625564,0.0,0.0,0.0,-0.024518746882677,60.0,33.64881896972656,0.0,-1.1341509775775196e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001217815806739,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001282424636883,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,9.47194275795482e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001282422890653,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0006083395564928,290.9805908203125,294.1499938964844,301.7265930175781,297.84527587890625,299.92529296875,301.7461853027344,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975962599739,4.066879810693536e-08,0.0012975556310266,-0.1050501987338066,0.0,0.0,0.0,-0.0249738376587629,60.0,33.59331512451172,0.0,-1.1479951211867957e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001217815806739,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,0.0001282424636883,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,9.47194275795482e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001282422890653,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0006083395564928,290.9805908203125,294.1499938964844,301.7265930175781,297.84527587890625,299.92529296875,301.7461853027344,284.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975962599739,4.066879810693536e-08,0.0012975556310266,-0.1050501987338066,0.0,0.0,0.0,-0.0249738376587629,60.0,33.59331512451172,0.0,-1.1479951211867957e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001220873091369,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001285644102608,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,9.495722042629497e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001285642501898,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0006098666926845,290.9479675292969,294.1499938964844,301.7087707519531,297.84454345703125,299.9458312988281,301.72808837890625,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008534442633,4.104983730712775e-08,0.0013008123496547,-0.1060325279831886,0.0,0.0,0.0,-0.0251627285033464,60.0,33.54581832885742,0.0,-1.153766007178092e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001223632716573,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001288550120079,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,9.517185389995576e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,0.000128854837385,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.000611245050095,290.9153137207031,294.1499938964844,301.6910400390625,297.8430480957031,299.9659729003906,301.7100830078125,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037939788773,4.139375775480404e-08,0.0013037526514381,-0.1069189086556434,0.0,0.0,0.0,-0.025333222001791,60.0,33.49241638183594,0.0,-1.1589870752004573e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001228269684361,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001293432869715,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.553250129101798e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001293431269004,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0006135611329227,290.8498840332031,294.1499938964844,301.6557312011719,297.8377990722656,300.0050048828125,301.6743469238281,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087346451357,4.197164926722508e-08,0.0013086926192045,-0.1084077581763267,0.0,0.0,0.0,-0.025619700551033,60.0,33.369728088378906,0.0,-1.1677865785486577e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,0.0001228269684361,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0001293432869715,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,9.553250129101798e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001293431269004,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0006135611329227,290.8498840332031,294.1499938964844,301.6557312011719,297.8377990722656,300.0050048828125,301.6743469238281,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087346451357,4.197164926722508e-08,0.0013086926192045,-0.1084077581763267,0.0,0.0,0.0,-0.025619700551033,60.0,33.369728088378906,0.0,-1.1677865785486577e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001231020141858,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001296329282922,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.57464217208326e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275634765625,0.0,0.0,0.0001296327682211,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0006149348919279,290.8027648925781,294.1499938964844,301.6304626464844,297.8320007324219,300.0321350097656,301.6488342285156,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116654008626,4.2314425741096784e-08,0.0013116230256855,-0.1092905327677726,0.0,0.0,0.0,-0.025789625942707,60.0,33.26988220214844,0.0,-1.1730216442629172e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001231955975526,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,0.0001297314738621,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,9.581921040080488e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001297313137911,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0006154023576527,290.7844543457031,294.1499938964844,301.6206970214844,297.8292541503906,300.04248046875,301.6389465332031,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126624980941,4.2431057778458126e-08,0.0013126201229169,-0.1095908507704734,0.0,0.0,0.0,-0.0258474443107843,60.0,33.22865295410156,0.0,-1.17480560390959e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001234736846527,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001300243020523,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.60354955168441e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0001300241419812,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0006167911924421,290.7191162109375,294.1499938964844,301.5859375,297.8172302246094,300.07830810546875,301.6038818359375,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156248023733,4.277760368154304e-08,0.0013155819615349,-0.1104829981923103,0.0,0.0,0.0,-0.0260192342102527,60.0,33.06910705566406,0.0,-1.1801142107970009e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61834716796875,0.0,0.0,0.0001234736846527,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001300243020523,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.60354955168441e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0001300241419812,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.0006167911924421,290.7191162109375,294.1499938964844,301.5859375,297.8172302246094,300.07830810546875,301.6038818359375,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156248023733,4.277760368154304e-08,0.0013155819615349,-0.1104829981923103,0.0,0.0,0.0,-0.0260192342102527,60.0,33.06910705566406,0.0,-1.1801142107970009e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.000123676873045,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,0.0001302382588619,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.619351476430892e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001302380987908,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0006178059265948,290.6539001464844,294.1499938964844,301.5514831542969,297.8014221191406,300.11260986328125,301.56915283203125,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317789661698,4.303078426914908e-08,0.0013177467044442,-0.1111346334218978,0.0,0.0,0.0,-0.0261447466909885,60.0,32.89335632324219,0.0,-1.1840000979645993e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740966796875,0.0,0.0,0.000123676873045,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,0.0001302382588619,299.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787353515625,0.0,0.0,9.619351476430892e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,0.0001302380987908,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0006178059265948,290.6539001464844,294.1499938964844,301.5514831542969,297.8014221191406,300.11260986328125,301.56915283203125,285.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317789661698,4.303078426914908e-08,0.0013177467044442,-0.1111346334218978,0.0,0.0,0.0,-0.0261447466909885,60.0,32.89335632324219,0.0,-1.1840000979645993e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001237503893207,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001303156750509,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,9.62506965151988e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001303155149798,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511169433594,0.0,0.0,0.0006181730423122,290.62139892578125,294.1499938964844,301.53436279296875,297.79205322265625,300.1291809082031,301.5519104003906,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318572089076,4.312238743864327e-08,0.0013185290154069,-0.1113703548908233,0.0,0.0,0.0,-0.0261901542544364,60.0,32.79901123046875,0.0,-1.1854076120698664e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001238039112649,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.0001303720346186,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,9.629232954466715e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001303718745475,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289001464844,0.0,0.0,0.0006184403318911,290.5889587402344,294.1499938964844,301.517333984375,297.7816467285156,300.1453552246094,301.5347595214844,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013191422913223,4.3189075427108043e-08,0.0013190991012379,-0.1115419566631317,0.0,0.0,0.0,-0.026223212480545,60.0,32.70009231567383,0.0,-1.186432854183295e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001238482509506,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001304187026107,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,9.632680303184316e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001304185570916,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0006186615792103,290.5243530273437,294.1499938964844,301.4834899902344,297.7576599121094,300.1764221191406,301.500732421875,285.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319614239037,4.324425972868085e-08,0.0013195710489526,-0.1116839572787284,0.0,0.0,0.0,-0.0262505710124969,60.0,32.48627471923828,0.0,-1.1872815974811601e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001238482509506,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0001304187026107,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,9.632680303184316e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001304185570916,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,0.0006186615792103,290.5243530273437,294.1499938964844,301.4834899902344,297.7576599121094,300.1764221191406,301.500732421875,285.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319614239037,4.324425972868085e-08,0.0013195710489526,-0.1116839572787284,0.0,0.0,0.0,-0.0262505710124969,60.0,32.48627471923828,0.0,-1.1872815974811601e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001238289842149,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.000130398402689,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,9.631180728320032e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001303982571698,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0006185650709085,290.4600830078125,294.1499938964844,301.45001220703125,297.7292175292969,300.2061462402344,301.4670715332031,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194094644859,4.3220175882652256e-08,0.0013193662744015,-0.1116219833493232,0.0,0.0,0.0,-0.0262386370450258,60.0,32.25607681274414,0.0,-1.186911120498735e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001238289842149,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38360595703125,0.0,0.0,0.000130398402689,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4450378417969,0.0,0.0,9.631180728320032e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001303982571698,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0006185650709085,290.4600830078125,294.1499938964844,301.45001220703125,297.7292175292969,300.2061462402344,301.4670715332031,285.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194094644859,4.3220175882652256e-08,0.0013193662744015,-0.1116219833493232,0.0,0.0,0.0,-0.0262386370450258,60.0,32.25607681274414,0.0,-1.186911120498735e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001237438846146,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.000130308791995,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,9.62456178967841e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,0.0001303086464758,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0006181397475302,290.3963317871094,294.1499938964844,301.4175720214844,297.6993103027344,300.2343139648437,301.4342346191406,285.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318501541391,4.311403856149809e-08,0.0013184583513066,-0.1113488748669624,0.0,0.0,0.0,-0.0261860191822052,60.0,32.00941848754883,0.0,-1.1852792880517884e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001237438846146,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.000130308791995,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,9.62456178967841e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536071777344,0.0,0.0,0.0001303086464758,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952941894531,0.0,0.0,0.0006181397475302,290.3963317871094,294.1499938964844,301.4175720214844,297.6993103027344,300.2343139648437,301.4342346191406,285.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001318501541391,4.311403856149809e-08,0.0013184583513066,-0.1113488748669624,0.0,0.0,0.0,-0.0261860191822052,60.0,32.00941848754883,0.0,-1.1852792880517884e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0001236225944012,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.000130181069835,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,9.61512778303586e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001301809243159,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0006175336893647,290.3330383300781,294.1499938964844,301.38690185546875,297.6710205078125,300.2611389160156,301.40283203125,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172092149034,4.2962799540191554e-08,0.0013171662576496,-0.1109596639871597,0.0,0.0,0.0,-0.0261110495775938,60.0,31.75861358642578,0.0,-1.1829560264686736e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0001236225944012,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.000130181069835,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,9.61512778303586e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001301809243159,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0006175336893647,290.3330383300781,294.1499938964844,301.38690185546875,297.6710205078125,300.2611389160156,301.40283203125,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172092149034,4.2962799540191554e-08,0.0013171662576496,-0.1109596639871597,0.0,0.0,0.0,-0.0261110495775938,60.0,31.75861358642578,0.0,-1.1829560264686736e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001235508098034,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001301054726354,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.609544213162736e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001301053271163,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0006171750137582,290.30157470703125,294.1499938964844,301.3721923828125,297.6574401855469,300.2740783691406,301.3876953125,285.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013164439005777,4.2873288919054175e-08,0.0013164010597392,-0.1107292920351028,0.0,0.0,0.0,-0.0260666757822036,60.0,31.6331787109375,0.0,-1.181582049980534e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,0.0001234697992913,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,0.0001300201402045,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,9.603242506273092e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001300200092373,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,0.0006167701794765,290.2702331542969,294.1499938964844,301.35791015625,297.6442565917969,300.2867126464844,301.3729553222656,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001315580215305,4.277227461102484e-08,0.0013155374908819,-0.1104692816734314,0.0,0.0,0.0,-0.0260165985673666,60.0,31.508140563964844,0.0,-1.1800324273281149e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0001232847134815,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001298252464039,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.588847024133428e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001298251008847,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0006158454343676,290.2080078125,294.1499938964844,301.3305358886719,297.6190185546875,300.31109619140625,301.3447570800781,285.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313607674092,4.254151875215939e-08,0.0013135651824995,-0.1098752468824386,0.0,0.0,0.0,-0.0259022079408168,60.0,31.25980567932129,0.0,-1.1764964114036049e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0001232847134815,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001298252464039,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.588847024133428e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001298251008847,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619323730469,0.0,0.0,0.0006158454343676,290.2080078125,294.1499938964844,301.3305358886719,297.6190185546875,300.31109619140625,301.3447570800781,285.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313607674092,4.254151875215939e-08,0.0013135651824995,-0.1098752468824386,0.0,0.0,0.0,-0.0259022079408168,60.0,31.25980567932129,0.0,-1.1764964114036049e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001231158385053,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.000129647392896,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.575711010256782e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0001296472473768,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.000615001656115,290.1586608886719,294.1499938964844,301.30975341796875,297.599853515625,300.3296813964844,301.32342529296875,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118078932166,4.2330967175985286e-08,0.0013117656344547,-0.1093331277370452,0.0,0.0,0.0,-0.0257978327572345,60.0,31.06328392028809,0.0,-1.1732745974768477e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0001230712659889,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001296004484174,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,9.572244016453624e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787109375,0.0,0.0,0.0001296003174502,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.000614779011812,290.1463623046875,294.1499938964844,301.3047180175781,297.59521484375,300.3342590332031,301.3182067871094,285.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113329187035,4.2275402734048846e-08,0.0013112906599417,-0.1091900467872619,0.0,0.0,0.0,-0.0257702879607677,60.0,31.0143985748291,0.0,-1.1724250725819729e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001228317414643,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0001293482200708,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,9.553613926982508e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,0.0001293480745516,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0006135822623036,290.0853576660156,294.1499938964844,301.2803649902344,297.5727233886719,300.35626220703125,301.2931823730469,285.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087802799418,4.197678649120462e-08,0.0013087383704259,-0.1084209829568862,0.0,0.0,0.0,-0.0256222561001777,60.0,30.77225685119629,0.0,-1.1678649514124125e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001228317414643,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0001293482200708,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,9.553613926982508e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352844238281,0.0,0.0,0.0001293480745516,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0006135822623036,290.0853576660156,294.1499938964844,301.2803649902344,297.5727233886719,300.35626220703125,301.2931823730469,285.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087802799418,4.197678649120462e-08,0.0013087383704259,-0.1084209829568862,0.0,0.0,0.0,-0.0256222561001777,60.0,30.77225685119629,0.0,-1.1678649514124125e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,0.0001225683372467,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001290708314627,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,9.533127013128252e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001290707004955,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0006122663035057,290.0250244140625,294.1499938964844,301.25738525390625,297.55157470703125,300.3771667480469,301.2695617675781,285.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059733901172,4.164842692944149e-08,0.001305931713432,-0.1075751036405563,0.0,0.0,0.0,-0.0254594795405864,60.0,30.53349494934082,0.0,-1.1628607410330005e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,0.0001225683372467,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001290708314627,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,9.533127013128252e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001290707004955,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0006122663035057,290.0250244140625,294.1499938964844,301.25738525390625,297.55157470703125,300.3771667480469,301.2695617675781,285.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059733901172,4.164842692944149e-08,0.001305931713432,-0.1075751036405563,0.0,0.0,0.0,-0.0254594795405864,60.0,30.53349494934082,0.0,-1.1628607410330005e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001224282023031,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.0001289232604904,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.522226901026444e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001289231295231,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0006115661817602,289.9951477050781,294.1499938964844,301.2464294433594,297.5414428710937,300.38720703125,301.25830078125,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044800143688,4.147372578700016e-08,0.0013044385705143,-0.1071249768137931,0.0,0.0,0.0,-0.0253728758543729,60.0,30.41546058654785,0.0,-1.1602027427670693e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868835449219,0.0,0.0,0.0001222829305334,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001287702762056,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,9.510927338851616e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001287701452383,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0006108403904363,289.9654235839844,294.1499938964844,301.2357482910156,297.5316162109375,300.3970031738281,301.24737548828125,285.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029318070039,4.1292619101795935e-08,0.0013028905959799,-0.1066582724452018,0.0,0.0,0.0,-0.02528309635818,60.0,30.29828453063965,0.0,-1.1574504554801025e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001219774203491,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001284485479118,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.487165516475216e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001284484314965,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0006093141273595,289.906494140625,294.1499938964844,301.21539306640625,297.5128173828125,300.4159240722656,301.2264099121094,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299676252529,4.091178240628325e-08,0.001299635390751,-0.1056766435503959,0.0,0.0,0.0,-0.0250943060964345,60.0,30.06635856628418,0.0,-1.1516733877670049e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001219774203491,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0001284485479118,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.487165516475216e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001284484314965,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0006093141273595,289.906494140625,294.1499938964844,301.21539306640625,297.5128173828125,300.4159240722656,301.2264099121094,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299676252529,4.091178240628325e-08,0.001299635390751,-0.1056766435503959,0.0,0.0,0.0,-0.0250943060964345,60.0,30.06635856628418,0.0,-1.1516733877670049e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001216532400576,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001281071599805,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.461950685363264e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001281070435652,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0006076945574022,289.84832763671875,294.1499938964844,301.1961975097656,297.4951171875,300.4338684082031,301.2066650390625,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962216278538,4.050766477803337e-08,0.0012961811153218,-0.1046346947550773,0.0,0.0,0.0,-0.0248939730226993,60.0,29.83781242370605,0.0,-1.1455590254172421e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
