time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001216532400576,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001281071599805,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.461950685363264e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001281070435652,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0006076945574022,289.84832763671875,294.1499938964844,301.1961975097656,297.4951171875,300.4338684082031,301.2066650390625,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962216278538,4.050766477803337e-08,0.0012961811153218,-0.1046346947550773,0.0,0.0,0.0,-0.0248939730226993,60.0,29.83781242370605,0.0,-1.1455590254172421e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0001213119903695,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,0.000127747800434,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.435407991986722e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0001277476840186,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0006059897132217,289.7909240722656,294.1499938964844,301.1781005859375,297.4784240722656,300.4509582519531,301.1880798339844,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925852788612,4.008228060570218e-08,0.0012925451155751,-0.1035375520586967,0.0,0.0,0.0,-0.0246830992400646,60.0,29.61259078979492,0.0,-1.1391404797223005e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,0.0001213119903695,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,0.000127747800434,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,9.435407991986722e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0001277476840186,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,0.0006059897132217,289.7909240722656,294.1499938964844,301.1781005859375,297.4784240722656,300.4509582519531,301.1880798339844,285.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925852788612,4.008228060570218e-08,0.0012925451155751,-0.1035375520586967,0.0,0.0,0.0,-0.0246830992400646,60.0,29.61259078979492,0.0,-1.1391404797223005e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001209550900966,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0001273719535674,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,9.407648758497088e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001273718371521,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,0.0006042066961526,289.7342834472656,294.1499938964844,301.1610717773437,297.46270751953125,300.4672241210937,301.1705627441406,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887819902971,3.963738492984703e-08,0.0012887424090877,-0.102389708161354,0.0,0.0,0.0,-0.0244625527411699,60.0,29.39061737060547,0.0,-1.1324467408257989e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0001209550900966,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,0.0001273719535674,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,9.407648758497088e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001273718371521,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144592285156,0.0,0.0,0.0006042066961526,289.7342834472656,294.1499938964844,301.1610717773437,297.46270751953125,300.4672241210937,301.1705627441406,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887819902971,3.963738492984703e-08,0.0012887424090877,-0.102389708161354,0.0,0.0,0.0,-0.0244625527411699,60.0,29.39061737060547,0.0,-1.1324467408257989e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0001207712048199,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001271783112315,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,9.393345681019127e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0001271781948162,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0006032880628481,289.7062683105469,294.1499938964844,301.15289306640625,297.4552001953125,300.4750366210937,301.1622009277344,285.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868224876001,3.94081673960045e-08,0.0012867831392213,-0.1017981618642807,0.0,0.0,0.0,-0.0243489239364862,60.0,29.280879974365234,0.0,-1.1290056534107864e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729553222656,0.0,0.0,0.0001205839726026,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268127441406,0.0,0.0,0.0001269811473321,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.37878285185434e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001269810309167,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0006023526657372,289.6784362792969,294.1499938964844,301.1449890136719,297.4478759765625,300.482666015625,301.1540832519531,285.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848273618146,3.9174778976303066e-08,0.0012847881298512,-0.1011957451701164,0.0,0.0,0.0,-0.0242332275956869,60.0,29.17192268371582,0.0,-1.1255073673055449e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001202001803903,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.0001265769969904,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.34893250814639e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0001265768805751,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0006004353635944,289.6233825683594,294.1499938964844,301.1297912597656,297.43389892578125,300.49737548828125,301.13848876953125,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807376915588,3.869639186859786e-08,0.0012806989252567,-0.0999606102705001,0.0,0.0,0.0,-0.0239960756152868,60.0,28.95621681213379,0.0,-1.118353694096186e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,0.0001202001803903,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.0001265769969904,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.34893250814639e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0001265768805751,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0006004353635944,289.6233825683594,294.1499938964844,301.1297912597656,297.43389892578125,300.49737548828125,301.13848876953125,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807376915588,3.869639186859786e-08,0.0012806989252567,-0.0999606102705001,0.0,0.0,0.0,-0.0239960756152868,60.0,28.95621681213379,0.0,-1.118353694096186e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001198532336275,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0001262116275029,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,9.321946708951144e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001262115110876,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0005987021140754,289.5755920410156,294.1499938964844,301.1171264648437,297.4222106933594,300.5097351074219,301.12548828125,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770405737683,3.826392003247747e-08,0.0012770022731274,-0.0988436415791511,0.0,0.0,0.0,-0.0237816888839006,60.0,28.76898956298828,0.0,-1.111906158257625e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001198053869302,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001261612487724,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,9.318225784227252e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.000126161132357,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0005984631134197,289.5691223144531,294.1499938964844,301.1154479980469,297.420654296875,300.51141357421875,301.1237487792969,285.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765306746587,3.820428418066513e-08,0.0012764924904331,-0.0986895859241485,0.0,0.0,0.0,-0.023752124980092,60.0,28.74359893798828,0.0,-1.1110185482721137e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0001194015567307,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001257359836017,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,9.286816202802584e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,0.0001257358671864,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,0.0005964456941001,289.51568603515625,294.1499938964844,301.1018371582031,297.4081115722656,300.5247497558594,301.1098022460937,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722274987027,3.770092504851164e-08,0.0012721897801384,-0.0973890274763107,0.0,0.0,0.0,-0.0235025957226753,60.0,28.534080505371094,0.0,-1.1035406544124272e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486572265625,0.0,0.0,0.0001194015567307,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0001257359836017,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,9.286816202802584e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,0.0001257358671864,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,0.0005964456941001,289.51568603515625,294.1499938964844,301.1018371582031,297.4081115722656,300.5247497558594,301.1098022460937,285.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722274987027,3.770092504851164e-08,0.0012721897801384,-0.0973890274763107,0.0,0.0,0.0,-0.0235025957226753,60.0,28.534080505371094,0.0,-1.1035406544124272e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.000118991061754,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001253037044079,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,9.254887845600024e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001253035879926,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0005943949799984,289.46307373046875,294.1499938964844,301.0888977050781,297.39617919921875,300.5374450683594,301.0965881347656,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678533094003,3.718925611906344e-08,0.0012678160564973,-0.0960665047168731,0.0,0.0,0.0,-0.0232489462941885,60.0,28.327741622924805,0.0,-1.0959651319808477e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079772949219,0.0,0.0,0.000118991061754,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001253037044079,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,9.254887845600024e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752319335937,0.0,0.0,0.0001253035879926,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,0.0005943949799984,289.46307373046875,294.1499938964844,301.0888977050781,297.39617919921875,300.5374450683594,301.0965881347656,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678533094003,3.718925611906344e-08,0.0012678160564973,-0.0960665047168731,0.0,0.0,0.0,-0.0232489462941885,60.0,28.327741622924805,0.0,-1.0959651319808477e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68780517578125,0.0,0.0,0.0001187841844512,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0001250858476851,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,9.238797065336256e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001250857458217,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,0.0005933615029789,289.43707275390625,294.1499938964844,301.0826721191406,297.39044189453125,300.5435485839844,301.0902099609375,285.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656488688662,3.693139660754241e-08,0.0012656118487939,-0.0953998193144798,0.0,0.0,0.0,-0.0231211185455322,60.0,28.22587203979492,0.0,-1.0921572624056353e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,0.0001185767832794,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001248674379894,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,9.222665539709853e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,0.000124867336126,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.000592325348407,289.4112854003906,294.1499938964844,301.0765991210937,297.38482666015625,300.5495300292969,301.0840148925781,285.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634387239813,3.667288339670449e-08,0.001263402053155,-0.0947313234210014,0.0,0.0,0.0,-0.0229929648339748,60.0,28.124866485595703,0.0,-1.0883463374966597e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001181623083539,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.000124430967844,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,9.19042868190445e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001244308659806,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.000590254785493,289.3603210449219,294.1499938964844,301.0648193359375,297.3739624023437,300.5610656738281,301.0719909667969,285.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590221595019,3.615627264252908e-08,0.0012589859543368,-0.0933950319886207,0.0,0.0,0.0,-0.0227368660271167,60.0,27.92551612854004,0.0,-1.0807505645971105e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001181623083539,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.000124430967844,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,9.19042868190445e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961608886719,0.0,0.0,0.0001244308659806,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,0.000590254785493,289.3603210449219,294.1499938964844,301.0648193359375,297.3739624023437,300.5610656738281,301.0719909667969,285.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590221595019,3.615627264252908e-08,0.0012589859543368,-0.0933950319886207,0.0,0.0,0.0,-0.0227368660271167,60.0,27.92551612854004,0.0,-1.0807505645971105e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001177516896859,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001239985722349,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,9.158490865956992e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0001239984703715,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0005882034893147,289.3101501464844,294.1499938964844,301.0534973144531,297.363525390625,300.572021484375,301.0604858398437,285.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254646689631,3.5644472262674753e-08,0.0012546110665425,-0.0920707136392593,0.0,0.0,0.0,-0.0224831514060497,60.0,27.730262756347656,0.0,-1.0732517807809928e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0001177516896859,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001239985722349,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,9.158490865956992e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0001239984703715,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0005882034893147,289.3101501464844,294.1499938964844,301.0534973144531,297.363525390625,300.572021484375,301.0604858398437,285.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254646689631,3.5644472262674753e-08,0.0012546110665425,-0.0920707136392593,0.0,0.0,0.0,-0.0224831514060497,60.0,27.730262756347656,0.0,-1.0732517807809928e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001173375931102,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001235624949913,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.126283111982048e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,0.0001235623931279,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0005861348472535,289.26080322265625,294.1499938964844,301.0425720214844,297.3534240722656,300.5824890136719,301.0494079589844,285.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502341996878,3.512834467755965e-08,0.0012501990422606,-0.0907347053289413,0.0,0.0,0.0,-0.0222272910177707,60.0,27.53858757019043,0.0,-1.0657159066340682e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001173375931102,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088195800781,0.0,0.0,0.0001235624949913,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,9.126283111982048e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,0.0001235623931279,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0005861348472535,289.26080322265625,294.1499938964844,301.0425720214844,297.3534240722656,300.5824890136719,301.0494079589844,285.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502341996878,3.512834467755965e-08,0.0012501990422606,-0.0907347053289413,0.0,0.0,0.0,-0.0222272910177707,60.0,27.53858757019043,0.0,-1.0657159066340682e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001169062379631,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001231082569574,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.092732943827286e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.000123108155094,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0005839799414388,289.2122497558594,294.1499938964844,301.0319519042969,297.3436584472656,300.5924377441406,301.0386962890625,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456377735361,3.4590705411119416e-08,0.0012456031981855,-0.0893425270915031,0.0,0.0,0.0,-0.0219607688486576,60.0,27.348276138305664,0.0,-1.057894110090274e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,0.0001169062379631,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0001231082569574,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.092732943827286e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,0.000123108155094,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0005839799414388,289.2122497558594,294.1499938964844,301.0319519042969,297.3436584472656,300.5924377441406,301.0386962890625,286.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456377735361,3.4590705411119416e-08,0.0012456031981855,-0.0893425270915031,0.0,0.0,0.0,-0.0219607688486576,60.0,27.348276138305664,0.0,-1.057894110090274e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,0.0001166861111414,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520568847656,0.0,0.0,0.0001228764449479,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,9.07561116036959e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001228763430844,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0005828802823089,289.1883239746094,294.1499938964844,301.0267333984375,297.3388671875,300.59722900390625,301.033447265625,286.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432921212166,3.4316339991846696e-08,0.0012432577786967,-0.0886318758130073,0.0,0.0,0.0,-0.0218247547745704,60.0,27.25333976745605,0.0,-1.053913649684546e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727478027344,0.0,0.0,0.0001164662389783,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001226449094247,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.058510477188976e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,0.0001226448075613,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0005817819037474,289.1645812988281,294.1499938964844,301.0216064453125,297.3341064453125,300.6018981933594,301.0282592773437,286.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409492628648,3.404230497494609e-08,0.0012409151531755,-0.08792195469141,0.0,0.0,0.0,-0.0216889083385467,60.0,27.15875244140625,0.0,-1.049945410613873e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001160410465672,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001221971469931,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.025439067045228e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001221970596816,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0005796577897854,289.1176147460937,294.1499938964844,301.01141357421875,297.32470703125,300.6109313964844,301.01806640625,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364183785393,3.3512353780906785e-08,0.0012363848509266,-0.0865486860275268,0.0,0.0,0.0,-0.0214261952787637,60.0,26.971948623657227,0.0,-1.0422925811326422e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001160410465672,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001221971469931,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380187988281,0.0,0.0,9.025439067045228e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001221970596816,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0005796577897854,289.1176147460937,294.1499938964844,301.01141357421875,297.32470703125,300.6109313964844,301.01806640625,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364183785393,3.3512353780906785e-08,0.0012363848509266,-0.0865486860275268,0.0,0.0,0.0,-0.0214261952787637,60.0,26.971948623657227,0.0,-1.0422925811326422e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,0.0001156733706011,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001218099641846,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,8.99684164323844e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702697753906,0.0,0.0,0.0001218098623212,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,0.0005778209888376,289.0732727050781,294.1499938964844,301.0017395019531,297.3157958984375,300.61920166015625,301.0083923339844,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325003044679,3.305409279619198e-08,0.0012324672425165,-0.0853608027100563,0.0,0.0,0.0,-0.0211990196257829,60.0,26.79920959472656,0.0,-1.0356974655678641e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.0001156592988991,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0001217951430589,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,8.995747339213267e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,0.0001217950484715,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0005777507321909,289.0714416503906,294.1499938964844,301.0013427734375,297.3154296875,300.6195373535156,301.00799560546875,286.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323503615334,3.30365601541871e-08,0.001232317299582,-0.0853153392672538,0.0,0.0,0.0,-0.0211903266608715,60.0,26.792219161987305,0.0,-1.0354455071137637e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001153479024651,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001214672229252,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,8.971526403911412e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001214671283378,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0005761950742453,289.0260314941406,294.1499938964844,300.9913024902344,297.30615234375,300.62774658203125,300.9980163574219,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290318263694,3.264843684291918e-08,0.0012289992300793,-0.0843089818954467,0.0,0.0,0.0,-0.0209979228675365,60.0,26.624731063842773,0.0,-1.0298769126393381e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,0.0001153479024651,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001214672229252,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,8.971526403911412e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,0.0001214671283378,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,0.0005761950742453,289.0260314941406,294.1499938964844,300.9913024902344,297.30615234375,300.62774658203125,300.9980163574219,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290318263694,3.264843684291918e-08,0.0012289992300793,-0.0843089818954467,0.0,0.0,0.0,-0.0209979228675365,60.0,26.624731063842773,0.0,-1.0298769126393381e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001151296528405,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0001212373972521,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,8.954551594797522e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,0.0001212373026646,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,0.0005751047283411,288.9813537597656,294.1499938964844,300.981201171875,297.2968444824219,300.635498046875,300.9880065917969,286.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267058482393,3.2376416214674464e-08,0.0012266734847798,-0.0836035087704658,0.0,0.0,0.0,-0.0208630710840225,60.0,26.4741268157959,0.0,-1.025982925284552e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001151296528405,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0001212373972521,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,8.954551594797522e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,0.0001212373026646,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,0.0005751047283411,288.9813537597656,294.1499938964844,300.981201171875,297.2968444824219,300.635498046875,300.9880065917969,286.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267058482393,3.2376416214674464e-08,0.0012266734847798,-0.0836035087704658,0.0,0.0,0.0,-0.0208630710840225,60.0,26.4741268157959,0.0,-1.025982925284552e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,0.0001150611351476,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695007324219,0.0,0.0,0.0001211652415804,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,8.949222683440894e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.000121165146993,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,0.0005747624090872,288.95928955078125,294.1499938964844,300.97613525390625,297.29217529296875,300.63922119140625,300.98297119140625,286.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259754585102,3.22910089778361e-08,0.001225943211466,-0.0833819806575775,0.0,0.0,0.0,-0.0208207294344902,60.0,26.406436920166016,0.0,-1.0247618575931484e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,0.0001150220050476,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001211240305565,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,8.946179150370881e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606506347656,0.0,0.0,0.000121123943245,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0005745668895542,288.9374084472656,294.1499938964844,300.97100830078125,297.2874450683594,300.6428527832031,300.9779357910156,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255582259967,3.224222666631249e-08,0.0012255259789526,-0.0832554474472999,0.0,0.0,0.0,-0.0207965467125177,60.0,26.344114303588867,0.0,-1.0240647441150941e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0001150361495092,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,0.0001211389171658,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,8.947278547566384e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001211388298543,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0005746373790316,288.8940734863281,294.1499938964844,300.96063232421875,297.27789306640625,300.6498413085937,300.9676818847656,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257081689313,3.225981615173623e-08,0.0012256759218871,-0.0833010748028755,0.0,0.0,0.0,-0.0208052638918161,60.0,26.236787796020508,0.0,-1.024316063080733e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25250244140625,0.0,0.0,0.0001150361495092,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,0.0001211389171658,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552795410156,0.0,0.0,8.947278547566384e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001211388298543,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0005746373790316,288.8940734863281,294.1499938964844,300.96063232421875,297.27789306640625,300.6498413085937,300.9676818847656,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257081689313,3.225981615173623e-08,0.0012256759218871,-0.0833010748028755,0.0,0.0,0.0,-0.0208052638918161,60.0,26.236787796020508,0.0,-1.024316063080733e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
