time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0001151752076111,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,0.0001212853458127,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,8.958093530964106e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0001212852585013,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,0.0005753319128416,288.8513488769531,294.1499938964844,300.95001220703125,297.2680969238281,300.6564636230469,300.95721435546875,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271892046555,3.243308555056501e-08,0.0012271568411961,-0.0837504863739013,0.0,0.0,0.0,-0.0208911579102277,60.0,26.1543197631836,0.0,-1.0267935834917809e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,0.0001151752076111,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,0.0001212853458127,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,8.958093530964106e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,0.0001212852585013,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216552734375,0.0,0.0,0.0005753319128416,288.8513488769531,294.1499938964844,300.95001220703125,297.2680969238281,300.6564636230469,300.95721435546875,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271892046555,3.243308555056501e-08,0.0012271568411961,-0.0837504863739013,0.0,0.0,0.0,-0.0208911579102277,60.0,26.1543197631836,0.0,-1.0267935834917809e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1818542480469,0.0,0.0,0.0001153928096755,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001215144875459,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,8.975018135970458e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.0001215144002344,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0005764187662862,288.8092346191406,294.1499938964844,300.9402770996094,297.2591247558594,300.6626892089844,300.9468994140625,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295073829591,3.27042393166721e-08,0.0012294746702536,-0.0844536870718002,0.0,0.0,0.0,-0.0210255775600671,60.0,26.094486236572266,0.0,-1.0306766284884361e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1818542480469,0.0,0.0,0.0001153928096755,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001215144875459,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845703125,0.0,0.0,8.975018135970458e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.0001215144002344,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0005764187662862,288.8092346191406,294.1499938964844,300.9402770996094,297.2591247558594,300.6626892089844,300.9468994140625,286.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295073829591,3.27042393166721e-08,0.0012294746702536,-0.0844536870718002,0.0,0.0,0.0,-0.0210255775600671,60.0,26.094486236572266,0.0,-1.0306766284884361e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,0.0001156343569164,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,0.0001217688404722,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496276855469,0.0,0.0,8.99380465853028e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001217687604366,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0005776252364739,288.7676696777344,294.1499938964844,300.9326477050781,297.2520751953125,300.66864013671875,300.93804931640625,286.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320807436481,3.3005232324967444e-08,0.0012320476816967,-0.0852341279387474,0.0,0.0,0.0,-0.0211747884750366,60.0,26.050193786621094,0.0,-1.0349955203992069e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14697265625,0.0,0.0,0.0001156343569164,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126708984375,0.0,0.0,0.0001217688404722,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496276855469,0.0,0.0,8.99380465853028e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001217687604366,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0005776252364739,288.7676696777344,294.1499938964844,300.9326477050781,297.2520751953125,300.66864013671875,300.93804931640625,286.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320807436481,3.3005232324967444e-08,0.0012320476816967,-0.0852341279387474,0.0,0.0,0.0,-0.0211747884750366,60.0,26.050193786621094,0.0,-1.0349955203992069e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.129638671875,0.0,0.0,0.0001157612859969,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0001219025070895,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.003676677821204e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.000121902419778,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291809082031,0.0,0.0,0.0005782592343166,288.7471008300781,294.1499938964844,300.9295349121094,297.24920654296875,300.6714782714844,300.934326171875,286.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334330240264,3.316340624337499e-08,0.0012333998456597,-0.0856441855430603,0.0,0.0,0.0,-0.0212532002478837,60.0,26.03265190124512,0.0,-1.037268759773724e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,0.0001158901068265,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0001220381600433,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.114990234375,0.0,0.0,9.013696399051696e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867919921875,0.0,0.0,0.0001220380800077,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0005789026618003,288.7266845703125,294.1499938964844,300.9268798828125,297.24676513671875,300.6742858886719,300.9310913085937,286.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348054442554,3.332393916366527e-08,0.0012347721494734,-0.0860603228211402,0.0,0.0,0.0,-0.0213327798992395,60.0,26.017446517944336,0.0,-1.039578449990586e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0001161498585133,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0001223116851178,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.033898822963238e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001223116123583,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,0.0005802001105621,288.686279296875,294.1499938964844,300.9228820800781,297.2431030273437,300.67974853515625,300.9258728027344,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375728692859,3.3647626906940786e-08,0.0012375392252579,-0.0868992730975151,0.0,0.0,0.0,-0.0214932430535554,60.0,25.99253273010254,0.0,-1.0442433762136717e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0001161498585133,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0001223116851178,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.033898822963238e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0001223116123583,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,0.0005802001105621,288.686279296875,294.1499938964844,300.9228820800781,297.2431030273437,300.67974853515625,300.9258728027344,286.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375728692859,3.3647626906940786e-08,0.0012375392252579,-0.0868992730975151,0.0,0.0,0.0,-0.0214932430535554,60.0,25.99253273010254,0.0,-1.0442433762136717e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0001164045970654,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0001225799351232,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.05371125554666e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001225798478117,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,0.000581472471822,288.6464233398437,294.1499938964844,300.9205017089844,297.24090576171875,300.6849975585937,300.92242431640625,286.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402867432683,3.3965068979568975e-08,0.0012402528664097,-0.0877218395471572,0.0,0.0,0.0,-0.0216506086289882,60.0,25.973915100097656,0.0,-1.0488283663789845e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0001164045970654,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,0.0001225799351232,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.05371125554666e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01922607421875,0.0,0.0,0.0001225798478117,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,0.000581472471822,288.6464233398437,294.1499938964844,300.9205017089844,297.24090576171875,300.6849975585937,300.92242431640625,286.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402867432683,3.3965068979568975e-08,0.0012402528664097,-0.0877218395471572,0.0,0.0,0.0,-0.0216506086289882,60.0,25.973915100097656,0.0,-1.0488283663789845e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0001166483925771,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001228366600116,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,9.072673128684984e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98590087890625,0.0,0.0,0.000122836587252,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0005826901760883,288.607177734375,294.1499938964844,300.9195861816406,297.24005126953125,300.6901550292969,300.9205627441406,286.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428843183442,3.4268875737097915e-08,0.0012428499758243,-0.0885089263319969,0.0,0.0,0.0,-0.0218012165278196,60.0,25.95958137512207,0.0,-1.05322584431633e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0001166483925771,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001228366600116,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0127868652344,0.0,0.0,9.072673128684984e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98590087890625,0.0,0.0,0.000122836587252,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,0.0005826901760883,288.607177734375,294.1499938964844,300.9195861816406,297.24005126953125,300.6901550292969,300.9205627441406,286.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428843183442,3.4268875737097915e-08,0.0012428499758243,-0.0885089263319969,0.0,0.0,0.0,-0.0218012165278196,60.0,25.95958137512207,0.0,-1.05322584431633e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001168795279227,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001230800553457,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.090649837162346e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,0.0001230799680342,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0005838446086272,288.56854248046875,294.1499938964844,300.91998291015625,297.2403869628906,300.6951599121094,300.92010498046875,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453467352315,3.455689778775195e-08,0.0012453121598809,-0.0892549753189086,0.0,0.0,0.0,-0.021943999454379,60.0,25.94823265075684,0.0,-1.057403267168411e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768981933594,0.0,0.0,0.0001168795279227,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,0.0001230800553457,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.090649837162346e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.952880859375,0.0,0.0,0.0001230799680342,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0005838446086272,288.56854248046875,294.1499938964844,300.91998291015625,297.2403869628906,300.6951599121094,300.92010498046875,286.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453467352315,3.455689778775195e-08,0.0012453121598809,-0.0892549753189086,0.0,0.0,0.0,-0.021943999454379,60.0,25.94823265075684,0.0,-1.057403267168411e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,0.0001169908355223,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288330078125,0.0,0.0,0.000123197256471,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,9.099307499127464e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,0.0001231971837114,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0005844006082043,288.5494689941406,294.1499938964844,300.9206237792969,297.2409973144531,300.6976318359375,300.92041015625,286.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465325416997,3.4695609940627043e-08,0.0012464978499338,-0.0896142125129699,0.0,0.0,0.0,-0.022012760862708,60.0,25.9436092376709,0.0,-1.0594180821499324e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,0.000117101430078,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91259765625,0.0,0.0,0.0001233137154486,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,9.10790913621895e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.000123313642689,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0005849529989063,288.5305480957031,294.1499938964844,300.9215393066406,297.2418212890625,300.7001037597656,300.9209899902344,286.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477107811719,3.4833426809655066e-08,0.0012476759729906,-0.0899711027741432,0.0,0.0,0.0,-0.0220810808241367,60.0,25.93974494934082,0.0,-1.0614218126647756e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,0.0001173228374682,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001235468662343,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,9.125129145104438e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001235467934748,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.000586058886256,288.4931335449219,294.1499938964844,300.9241027832031,297.24420166015625,300.7050170898437,300.9228820800781,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500695884227,3.510933055395071e-08,0.0012500345474109,-0.090685486793518,0.0,0.0,0.0,-0.0222178567200899,60.0,25.93410301208496,0.0,-1.0654388660213956e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111633300781,0.0,0.0,0.0001173228374682,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001235468662343,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135437011719,0.0,0.0,9.125129145104438e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878479003906,0.0,0.0,0.0001235467934748,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,0.000586058886256,288.4931335449219,294.1499938964844,300.9241027832031,297.24420166015625,300.7050170898437,300.9228820800781,286.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500695884227,3.510933055395071e-08,0.0012500345474109,-0.090685486793518,0.0,0.0,0.0,-0.0222178567200899,60.0,25.93410301208496,0.0,-1.0654388660213956e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001175444995169,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001237802789546,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.142368799075484e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.000123780206195,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0005871659959666,288.4563293457031,294.1499938964844,300.9275207519531,297.24737548828125,300.7098693847656,300.9257507324219,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524311896413,3.538555404247745e-08,0.0012523957993835,-0.0914005637168884,0.0,0.0,0.0,-0.0223547890782356,60.0,25.931894302368164,0.0,-1.0694680696587969e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,0.0001175444995169,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001237802789546,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811340332031,0.0,0.0,9.142368799075484e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.000123780206195,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,0.0005871659959666,288.4563293457031,294.1499938964844,300.9275207519531,297.24737548828125,300.7098693847656,300.9257507324219,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524311896413,3.538555404247745e-08,0.0012523957993835,-0.0914005637168884,0.0,0.0,0.0,-0.0223547890782356,60.0,25.931894302368164,0.0,-1.0694680696587969e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.0001177648082375,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,0.0001240122801391,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,9.159503679256886e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,0.0001240122073795,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0005882664117962,288.4202575683594,294.1499938964844,300.93170166015625,297.2511901855469,300.7147521972656,300.92950439453125,286.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547782389447,3.5660097097434125e-08,0.0012547426158562,-0.0921111553907394,0.0,0.0,0.0,-0.0224908869713544,60.0,25.93288230895996,0.0,-1.0734803623790869e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468017578125,0.0,0.0,0.0001177648082375,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81695556640625,0.0,0.0,0.0001240122801391,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,9.159503679256886e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,0.0001240122073795,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.0005882664117962,288.4202575683594,294.1499938964844,300.93170166015625,297.2511901855469,300.7147521972656,300.92950439453125,286.4218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547782389447,3.5660097097434125e-08,0.0012547426158562,-0.0921111553907394,0.0,0.0,0.0,-0.0224908869713544,60.0,25.93288230895996,0.0,-1.0734803623790869e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001179825194412,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,0.0001242415310116,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,9.176437015412375e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79302978515625,0.0,0.0,0.000124241458252,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0005893538473173,288.3848876953125,294.1499938964844,300.9364013671875,297.25555419921875,300.7196350097656,300.9339599609375,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570978142321,3.59314036302294e-08,0.0012570618418976,-0.0928132310509681,0.0,0.0,0.0,-0.022625382989645,60.0,25.936464309692383,0.0,-1.0774526515433537e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81524658203125,0.0,0.0,0.0001179825194412,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,0.0001242415310116,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,9.176437015412375e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79302978515625,0.0,0.0,0.000124241458252,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,0.0005893538473173,288.3848876953125,294.1499938964844,300.9364013671875,297.25555419921875,300.7196350097656,300.9339599609375,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570978142321,3.59314036302294e-08,0.0012570618418976,-0.0928132310509681,0.0,0.0,0.0,-0.022625382989645,60.0,25.936464309692383,0.0,-1.0774526515433537e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996826171875,0.0,0.0,0.0001180896942969,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,0.0001243543956661,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,9.184772352455184e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,0.0001243543229065,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,0.0005898891249671,288.3675537109375,294.1499938964844,300.9389343261719,297.25787353515625,300.7220764160156,300.9364318847656,286.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582393828779,3.6064960795556544e-08,0.0012582032941281,-0.0931587964296341,0.0,0.0,0.0,-0.0226915888488292,60.0,25.939117431640625,0.0,-1.0794108362688348e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.000118196439871,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,0.0001244667946593,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,9.193074947688729e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,0.0001244667218998,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,0.0005904223071411,288.350341796875,294.1499938964844,300.9415588378906,297.2602844238281,300.7245178222656,300.93896484375,286.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593765277415,3.619798505383187e-08,0.0012593403225764,-0.0935029536485672,0.0,0.0,0.0,-0.0227575320750474,60.0,25.94198036193848,0.0,-1.0813629813810621e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,0.0001184075154014,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248840332031,0.0,0.0,0.0001246890751644,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.20949169085361e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,0.0001246890024049,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.0005914766225032,288.31622314453125,294.1499938964844,300.9469909667969,297.2652893066406,300.7294311523437,300.9441223144531,286.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616261374205,3.646102797461026e-08,0.0012615896994248,-0.0941833853721618,0.0,0.0,0.0,-0.0228879339993,60.0,25.94809913635254,0.0,-1.0852282628093236e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,0.0001184075154014,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248840332031,0.0,0.0,0.0001246890751644,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.20949169085361e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7318115234375,0.0,0.0,0.0001246890024049,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,0.0005914766225032,288.31622314453125,294.1499938964844,300.9469909667969,297.2652893066406,300.7294311523437,300.9441223144531,286.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616261374205,3.646102797461026e-08,0.0012615896994248,-0.0941833853721618,0.0,0.0,0.0,-0.0228879339993,60.0,25.94809913635254,0.0,-1.0852282628093236e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0001186112858704,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,0.0001249036431545,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,9.225340181728824e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018127441406,0.0,0.0,0.0001249035703949,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,0.0005924943834543,288.2829284667969,294.1499938964844,300.9525146484375,297.2704162597656,300.7344055175781,300.94952392578125,286.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637967010959,3.671496173751621e-08,0.0012637600302696,-0.0948401391506195,0.0,0.0,0.0,-0.0230138152837753,60.0,25.9546012878418,0.0,-1.0889662149793369e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0001186112858704,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,0.0001249036431545,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,9.225340181728824e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018127441406,0.0,0.0,0.0001249035703949,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,0.0005924943834543,288.2829284667969,294.1499938964844,300.9525146484375,297.2704162597656,300.7344055175781,300.94952392578125,286.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637967010959,3.671496173751621e-08,0.0012637600302696,-0.0948401391506195,0.0,0.0,0.0,-0.0230138152837753,60.0,25.9546012878418,0.0,-1.0889662149793369e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928100585937,0.0,0.0,0.000118813746667,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,0.0001251168432645,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,9.24108680919744e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001251167705049,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0005935056251473,288.249755859375,294.1499938964844,300.9580383300781,297.2755126953125,300.7393493652344,300.95489501953125,286.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265954459086,3.69672612521299e-08,0.001265917555429,-0.0954925566911697,0.0,0.0,0.0,-0.0231388937681913,60.0,25.96098518371582,0.0,-1.092686545689503e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928100585937,0.0,0.0,0.000118813746667,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6651916503906,0.0,0.0,0.0001251168432645,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949462890625,0.0,0.0,9.24108680919744e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001251167705049,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924133300781,0.0,0.0,0.0005935056251473,288.249755859375,294.1499938964844,300.9580383300781,297.2755126953125,300.7393493652344,300.95489501953125,286.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265954459086,3.69672612521299e-08,0.001265917555429,-0.0954925566911697,0.0,0.0,0.0,-0.0231388937681913,60.0,25.96098518371582,0.0,-1.092686545689503e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0001190005423268,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0001253135415026,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,9.255615441361442e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,0.0001253134687431,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,0.0005944386357441,288.21807861328125,294.1499938964844,300.9634094238281,297.28045654296875,300.74432373046875,300.96002197265625,286.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679437641054,3.72000386050786e-08,0.0012679066276177,-0.0960943773388862,0.0,0.0,0.0,-0.0232542846351861,60.0,25.96574592590332,0.0,-1.096124577770752e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634521484375,0.0,0.0,0.0001190005423268,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0001253135415026,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6655578613281,0.0,0.0,9.255615441361442e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,0.0001253134687431,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,0.0005944386357441,288.21807861328125,294.1499938964844,300.9634094238281,297.28045654296875,300.74432373046875,300.96002197265625,286.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679437641054,3.72000386050786e-08,0.0012679066276177,-0.0960943773388862,0.0,0.0,0.0,-0.0232542846351861,60.0,25.96574592590332,0.0,-1.096124577770752e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.64862060546875,0.0,0.0,0.0001190989205497,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,0.0001254171365872,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.263266110792756e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282043457031,0.0,0.0,0.0001254170638276,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64825439453125,0.0,0.0,0.0005949299666099,288.20196533203125,294.1499938964844,300.9659729003906,297.2828063964844,300.7467956542969,300.9626770019531,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689917348325,3.7322635648706643e-08,0.0012689544819295,-0.096411295235157,0.0,0.0,0.0,-0.0233150571584701,60.0,25.968982696533203,0.0,-1.0979373854524965e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.634033203125,0.0,0.0,0.0001191898991237,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,0.000125512946397,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,9.270342707168312e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.0001255128736374,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6336669921875,0.0,0.0,0.0005953843938186,288.18621826171875,294.1499938964844,300.96844482421875,297.2850952148437,300.7492980957031,300.96514892578125,286.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699605431407,3.743600984762453e-08,0.0012699230574071,-0.0967043563723564,0.0,0.0,0.0,-0.0233712587505579,60.0,25.970672607421875,0.0,-1.0996152610687204e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0001193704447359,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785522460937,0.0,0.0,0.0001257030671695,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,9.284384577767923e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0001257029944099,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,0.0005962862051092,288.1548767089844,294.1499938964844,300.9730224609375,297.289306640625,300.7542724609375,300.969970703125,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718855869024,3.766100320490296e-08,0.0012718479847535,-0.0972858592867851,0.0,0.0,0.0,-0.0234828032553195,60.0,25.9737548828125,0.0,-1.1029487012592656e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
