time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,0.0001193704447359,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785522460937,0.0,0.0,0.0001257030671695,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,9.284384577767923e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849609375,0.0,0.0,0.0001257029944099,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,0.0005962862051092,288.1548767089844,294.1499938964844,300.9730224609375,297.289306640625,300.7542724609375,300.969970703125,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718855869024,3.766100320490296e-08,0.0012718479847535,-0.0972858592867851,0.0,0.0,0.0,-0.0234828032553195,60.0,25.9737548828125,0.0,-1.1029487012592656e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001195320000988,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0001258731790585,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.296950156567618e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,0.0001258731208508,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.576416015625,0.0,0.0,0.0005970930797047,288.1250305175781,294.1499938964844,300.9769592285156,297.2929382324219,300.7591552734375,300.9735107421875,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736053904518,3.786232838365322e-08,0.0012735675554722,-0.0978061109781265,0.0,0.0,0.0,-0.0235825981944799,60.0,25.971723556518555,0.0,-1.1059357518661272e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001195320000988,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508117675781,0.0,0.0,0.0001258731790585,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.296950156567618e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,0.0001258731208508,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.576416015625,0.0,0.0,0.0005970930797047,288.1250305175781,294.1499938964844,300.9769592285156,297.2929382324219,300.7591552734375,300.9735107421875,286.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736053904518,3.786232838365322e-08,0.0012735675554722,-0.0978061109781265,0.0,0.0,0.0,-0.0235825981944799,60.0,25.971723556518555,0.0,-1.1059357518661272e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,0.0001196990851894,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,0.0001260491408174,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,9.309945744462313e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,0.0001260490680579,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,0.0005979276611469,288.09503173828125,294.1499938964844,300.98016357421875,297.2958679199219,300.7640075683594,300.9772033691406,286.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753895716741,3.807055293236773e-08,0.0012753515038639,-0.0983441025018692,0.0,0.0,0.0,-0.0236858408898115,60.0,25.9709529876709,0.0,-1.1090293838833533e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,0.0001196990851894,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52294921875,0.0,0.0,0.0001260491408174,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,9.309945744462313e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291748046875,0.0,0.0,0.0001260490680579,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54815673828125,0.0,0.0,0.0005979276611469,288.09503173828125,294.1499938964844,300.98016357421875,297.2958679199219,300.7640075683594,300.9772033691406,286.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753895716741,3.807055293236773e-08,0.0012753515038639,-0.0983441025018692,0.0,0.0,0.0,-0.0236858408898115,60.0,25.9709529876709,0.0,-1.1090293838833533e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0001198523095808,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,0.0001262104779016,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,9.32186230784282e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,0.0001262104196939,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,0.0005986929754726,288.0654296875,294.1499938964844,300.982421875,297.2979736328125,300.76885986328125,300.9801940917969,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770190369337,3.826149352903485e-08,0.0012769807362928,-0.0988373681902885,0.0,0.0,0.0,-0.0237804800271987,60.0,25.9660587310791,0.0,-1.1118700626866485e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205078125,0.0,0.0,0.0001198523095808,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.495361328125,0.0,0.0,0.0001262104779016,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,9.32186230784282e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,0.0001262104196939,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,0.0005986929754726,288.0654296875,294.1499938964844,300.982421875,297.2979736328125,300.76885986328125,300.9801940917969,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770190369337,3.826149352903485e-08,0.0012769807362928,-0.0988373681902885,0.0,0.0,0.0,-0.0237804800271987,60.0,25.9660587310791,0.0,-1.1118700626866485e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.000119920252473,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,0.0001262820296688,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5087890625,0.0,0.0,9.327146835858002e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48797607421875,0.0,0.0,0.0001262819569092,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50653076171875,0.0,0.0,0.0005990323261357,288.0511779785156,294.1499938964844,300.9831848144531,297.2986755371094,300.7712097167969,300.9808044433594,286.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777416268363,3.8346158248714346e-08,0.0012777033261954,-0.0990560725331306,0.0,0.0,0.0,-0.0238224472850561,60.0,25.96026992797852,0.0,-1.1131308497169813e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,0.0001199918551719,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46832275390625,0.0,0.0,0.0001263574231415,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949951171875,0.0,0.0,9.332715853815898e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4743347167969,0.0,0.0,0.0001263573649339,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,0.0005993899540044,288.0367126464844,294.1499938964844,300.983642578125,297.2991027832031,300.7735900878906,300.98175048828125,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785044964402,3.843538465275742e-08,0.001278466079384,-0.0992865413427352,0.0,0.0,0.0,-0.0238666795194149,60.0,25.95583152770996,0.0,-1.1144602751755885e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658508300781,0.0,0.0,0.0001201225022668,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0001264949969481,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,9.342876728624104e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0001264949387405,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,0.0006000424036756,288.00830078125,294.1499938964844,300.983642578125,297.2991027832031,300.7782592773437,300.98248291015625,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798974057659,3.8598187757088454e-08,0.0012798588722944,-0.099707007408142,0.0,0.0,0.0,-0.0239473897963762,60.0,25.94223403930664,0.0,-1.1168879865408601e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4658508300781,0.0,0.0,0.0001201225022668,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0001264949969481,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,9.342876728624104e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4474182128906,0.0,0.0,0.0001264949387405,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4655456542969,0.0,0.0,0.0006000424036756,288.00830078125,294.1499938964844,300.983642578125,297.2991027832031,300.7782592773437,300.98248291015625,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798974057659,3.8598187757088454e-08,0.0012798588722944,-0.099707007408142,0.0,0.0,0.0,-0.0239473897963762,60.0,25.94223403930664,0.0,-1.1168879865408601e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,0.0001202391795231,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0001266178587684,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,9.351952030556276e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,0.0001266178005607,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0006006251787766,287.98065185546875,294.1499938964844,300.9822998046875,297.2978515625,300.78271484375,300.9816589355469,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811400229111,3.874358611710704e-08,0.0012811012566089,-0.100082479417324,0.0,0.0,0.0,-0.0240194667130708,60.0,25.92267608642578,0.0,-1.1190584103815129e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,0.0001202391795231,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151306152344,0.0,0.0,0.0001266178587684,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44097900390625,0.0,0.0,9.351952030556276e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,0.0001266178005607,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388122558594,0.0,0.0,0.0006006251787766,287.98065185546875,294.1499938964844,300.9822998046875,297.2978515625,300.78271484375,300.9816589355469,286.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811400229111,3.874358611710704e-08,0.0012811012566089,-0.100082479417324,0.0,0.0,0.0,-0.0240194667130708,60.0,25.92267608642578,0.0,-1.1190584103815129e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,0.0001203489518957,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38897705078125,0.0,0.0,0.000126733459183,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,9.36048963922076e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,0.0001267334009753,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0006011734367348,287.9532470703125,294.1499938964844,300.9794311523437,297.29522705078125,300.7871398925781,300.9800720214844,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823106953874,3.88803762518819e-08,0.0012822718126699,-0.1004356816411018,0.0,0.0,0.0,-0.0240872837603092,60.0,25.90028953552246,0.0,-1.121102215506653e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125671386719,0.0,0.0,0.0001203489518957,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38897705078125,0.0,0.0,0.000126733459183,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4143981933594,0.0,0.0,9.36048963922076e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39471435546875,0.0,0.0,0.0001267334009753,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0006011734367348,287.9532470703125,294.1499938964844,300.9794311523437,297.29522705078125,300.7871398925781,300.9800720214844,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823106953874,3.88803762518819e-08,0.0012822718126699,-0.1004356816411018,0.0,0.0,0.0,-0.0240872837603092,60.0,25.90028953552246,0.0,-1.121102215506653e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,0.000120433178381,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,0.0001268221531063,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886413574219,0.0,0.0,9.367040183860809e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0001268220803467,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.0006015941035002,287.9270324707031,294.1499938964844,300.9749450683594,297.29107666015625,300.79107666015625,300.9754943847656,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832062784582,3.898532341395367e-08,0.0012831672793254,-0.1007066518068313,0.0,0.0,0.0,-0.0241393018513917,60.0,25.86628150939941,0.0,-1.1226715912471265e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868408203125,0.0,0.0,0.000120433178381,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,0.0001268221531063,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886413574219,0.0,0.0,9.367040183860809e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,0.0001268220803467,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.0006015941035002,287.9270324707031,294.1499938964844,300.9749450683594,297.29107666015625,300.79107666015625,300.9754943847656,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832062784582,3.898532341395367e-08,0.0012831672793254,-0.1007066518068313,0.0,0.0,0.0,-0.0241393018513917,60.0,25.86628150939941,0.0,-1.1226715912471265e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,0.0001204797881655,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.350830078125,0.0,0.0,0.0001268712221644,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37567138671875,0.0,0.0,9.370665065944196e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,0.0001268711639568,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.37359619140625,0.0,0.0,0.0006018268759362,287.913818359375,294.1499938964844,300.9720153808594,297.28839111328125,300.7931213378906,300.9735107421875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012837034882977,3.9043403177174696e-08,0.0012836643727496,-0.1008565947413444,0.0,0.0,0.0,-0.0241680964827537,60.0,25.85064125061035,0.0,-1.123540585012961e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0001205147345899,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,0.000126908023958,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.373383363708854e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3438720703125,0.0,0.0,0.0001269079657504,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0006020014407113,287.9009704589844,294.1499938964844,300.9686279296875,297.2852478027344,300.79498291015625,300.9703063964844,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840745039284,3.908694878873576e-08,0.0012840353883802,-0.1009690165519714,0.0,0.0,0.0,-0.0241896770894527,60.0,25.830236434936523,0.0,-1.1241922948102001e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,0.0001205831358674,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,0.0001269800559384,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,9.378702816320585e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,0.0001269799977308,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,0.0006023430032655,287.8752746582031,294.1499938964844,300.9603576660156,297.27764892578125,300.7986755371094,300.9638061523437,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848064070567,3.917217838989018e-08,0.0012847671750932,-0.1011890321969986,0.0,0.0,0.0,-0.024231944233179,60.0,25.78874397277832,0.0,-1.1254684295636253e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358154296875,0.0,0.0,0.0001205831358674,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,0.0001269800559384,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375549316406,0.0,0.0,9.378702816320585e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187866210937,0.0,0.0,0.0001269799977308,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,0.0006023430032655,287.8752746582031,294.1499938964844,300.9603576660156,297.27764892578125,300.7986755371094,300.9638061523437,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848064070567,3.917217838989018e-08,0.0012847671750932,-0.1011890321969986,0.0,0.0,0.0,-0.024231944233179,60.0,25.78874397277832,0.0,-1.1254684295636253e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.000120624761621,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0001270238863071,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.381940617458896e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,0.0001270238280994,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,0.0006025508628226,287.8506164550781,294.1499938964844,300.95001220703125,297.2680969238281,300.80181884765625,300.9535827636719,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852470390498,3.922403379874596e-08,0.0012852078070864,-0.1013228818774223,0.0,0.0,0.0,-0.0242576356977224,60.0,25.73596572875977,0.0,-1.1262451948823585e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,0.000120624761621,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0001270238863071,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,9.381940617458896e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,0.0001270238280994,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31085205078125,0.0,0.0,0.0006025508628226,287.8506164550781,294.1499938964844,300.95001220703125,297.2680969238281,300.80181884765625,300.9535827636719,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852470390498,3.922403379874596e-08,0.0012852078070864,-0.1013228818774223,0.0,0.0,0.0,-0.0242576356977224,60.0,25.73596572875977,0.0,-1.1262451948823585e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,0.0001206648012157,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0001270660432055,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,9.385053999722004e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27008056640625,0.0,0.0,0.0001270659849978,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,0.0006027507479302,287.8261108398437,294.1499938964844,300.9363098144531,297.2593994140625,300.8048400878906,300.9422912597656,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856762623414,3.927391389879632e-08,0.0012856369139626,-0.1014516353607177,0.0,0.0,0.0,-0.0242823772132396,60.0,25.682552337646484,0.0,-1.1269926147861042e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,0.0001206648012157,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0001270660432055,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,9.385053999722004e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27008056640625,0.0,0.0,0.0001270659849978,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,0.0006027507479302,287.8261108398437,294.1499938964844,300.9363098144531,297.2593994140625,300.8048400878906,300.9422912597656,286.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856762623414,3.927391389879632e-08,0.0012856369139626,-0.1014516353607177,0.0,0.0,0.0,-0.0242823772132396,60.0,25.682552337646484,0.0,-1.1269926147861042e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26275634765625,0.0,0.0,0.0001206888773594,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001270913926418,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.386926831211896e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,0.0001270913344342,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,0.00060287094675,287.8026733398437,294.1499938964844,300.9183044433594,297.2543334960937,300.806884765625,300.924560546875,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859299313277,3.9303895249531706e-08,0.0012858905829489,-0.1015290319919586,0.0,0.0,0.0,-0.0242972280830144,60.0,25.634679794311523,0.0,-1.1274420330664725e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26275634765625,0.0,0.0,0.0001206888773594,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413024902344,0.0,0.0,0.0001270913926418,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.386926831211896e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465209960937,0.0,0.0,0.0001270913344342,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,0.00060287094675,287.8026733398437,294.1499938964844,300.9183044433594,297.2543334960937,300.806884765625,300.924560546875,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012859299313277,3.9303895249531706e-08,0.0012858905829489,-0.1015290319919586,0.0,0.0,0.0,-0.0242972280830144,60.0,25.634679794311523,0.0,-1.1274420330664725e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0001207005989272,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,0.000127103732666,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,9.38783778110519e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001271036744583,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,0.0006029294454492,287.791015625,294.1499938964844,300.90777587890625,297.2530822753906,300.807861328125,300.9150695800781,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860540300607,3.931848624461055e-08,0.0012860146816819,-0.101566694676876,0.0,0.0,0.0,-0.0243044570088386,60.0,25.61125373840332,0.0,-1.127660809174813e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391967773437,0.0,0.0,0.0001207102613989,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0001271139044547,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.388589387526736e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22320556640625,0.0,0.0,0.000127113846247,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0006029776996001,287.779541015625,294.1499938964844,300.89630126953125,297.2525939941406,300.8086242675781,300.9045104980469,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861568247899,3.9330519285840644e-08,0.0012861175928264,-0.101597748696804,0.0,0.0,0.0,-0.0243104211986064,60.0,25.58948516845703,0.0,-1.1278412159754225e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0001207261375384,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,0.0001271306246053,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.389824117533864e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001271305663976,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,0.0006030569202266,287.75689697265625,294.1499938964844,300.87060546875,297.2538146972656,300.809814453125,300.88153076171875,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863271404057,3.935028303203581e-08,0.0012862877920269,-0.1016487628221511,0.0,0.0,0.0,-0.024320226162672,60.0,25.548986434936523,0.0,-1.1281375122962345e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0001207261375384,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951599121094,0.0,0.0,0.0001271306246053,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.389824117533864e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001271305663976,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156677246094,0.0,0.0,0.0006030569202266,287.75689697265625,294.1499938964844,300.87060546875,297.2538146972656,300.809814453125,300.88153076171875,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863271404057,3.935028303203581e-08,0.0012862877920269,-0.1016487628221511,0.0,0.0,0.0,-0.024320226162672,60.0,25.548986434936523,0.0,-1.1281375122962345e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0001207341847475,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,0.00012713909382,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.390449849888682e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0001271390501642,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0006030970835126,287.73504638671875,294.1499938964844,300.8414611816406,297.2577514648437,300.8100280761719,300.85382080078125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864121235907,3.936029813189634e-08,0.0012863727752119,-0.1016746014356613,0.0,0.0,0.0,-0.0243251863867044,60.0,25.516525268554688,0.0,-1.1282877210305744e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,0.0001207341847475,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728210449219,0.0,0.0,0.00012713909382,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,9.390449849888682e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0001271390501642,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0006030970835126,287.73504638671875,294.1499938964844,300.8414611816406,297.2577514648437,300.8100280761719,300.85382080078125,286.88787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864121235907,3.936029813189634e-08,0.0012863727752119,-0.1016746014356613,0.0,0.0,0.0,-0.0243251863867044,60.0,25.516525268554688,0.0,-1.1282877210305744e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.0001207392779178,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0001271444489248,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,9.390845661982894e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.000127144405269,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,0.0006031224038451,287.7135009765625,294.1499938964844,300.8092041015625,297.2640991210937,300.809814453125,300.8241577148437,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864667223766,3.936661485681725e-08,0.0012864272575825,-0.1016909107565879,0.0,0.0,0.0,-0.0243283212184906,60.0,25.48729133605957,0.0,-1.128382436377251e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708374023437,0.0,0.0,0.0001207392779178,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,0.0001271444489248,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,9.390845661982894e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556091308594,0.0,0.0,0.000127144405269,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,0.0006031224038451,287.7135009765625,294.1499938964844,300.8092041015625,297.2640991210937,300.809814453125,300.8241577148437,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864667223766,3.936661485681725e-08,0.0012864272575825,-0.1016909107565879,0.0,0.0,0.0,-0.0243283212184906,60.0,25.48729133605957,0.0,-1.128382436377251e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0001207376626553,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001271427609026,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.390719787916169e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0001271427026949,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0006031142547726,287.6927795410156,294.1499938964844,300.77410888671875,297.27252197265625,300.8083801269531,300.7901611328125,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286448794417,3.9364582704592976e-08,0.0012864094460383,-0.1016856729984283,0.0,0.0,0.0,-0.0243273116648197,60.0,25.465511322021484,0.0,-1.1283519540938869e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,0.0001207376626553,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001271427609026,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,9.390719787916169e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0001271427026949,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0006031142547726,287.6927795410156,294.1499938964844,300.77410888671875,297.27252197265625,300.8083801269531,300.7901611328125,286.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286448794417,3.9364582704592976e-08,0.0012864094460383,-0.1016856729984283,0.0,0.0,0.0,-0.0243273116648197,60.0,25.465511322021484,0.0,-1.1283519540938869e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,0.0001207358654937,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0001271408546017,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,9.390580089529976e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.000127140810946,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.137939453125,0.0,0.0,0.0006031052325852,287.6825561523437,294.1499938964844,300.75555419921875,297.27740478515625,300.80743408203125,300.7724304199219,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001286428887397,3.936232673140695e-08,0.0012863895390182,-0.1016798466444015,0.0,0.0,0.0,-0.0243261903524398,60.0,25.455873489379883,0.0,-1.1283181322596648e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0001207330933539,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,0.0001271379442187,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.390364721184596e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,0.000127137886011,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,0.0006030913791619,287.6724853515625,294.1499938964844,300.7364501953125,297.28271484375,300.8062438964844,300.7540283203125,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863993179053,3.9358862835570114e-08,0.0012863599695265,-0.1016709059476852,0.0,0.0,0.0,-0.0243244729936122,60.0,25.44727897644043,0.0,-1.1282661915856806e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
