time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001207254972541,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,0.0001271299406653,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.389773185830565e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0001271298824576,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0006030533695593,287.65264892578125,294.1499938964844,300.696533203125,297.2943725585937,300.80340576171875,300.7160339355469,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863192241638,3.934937709004771e-08,0.0012862798757851,-0.1016464158892631,0.0,0.0,0.0,-0.0243197754025459,60.0,25.43212890625,0.0,-1.1281239409299817e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.0001207254972541,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,0.0001271299406653,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,9.389773185830565e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0001271298824576,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0006030533695593,287.65264892578125,294.1499938964844,300.696533203125,297.2943725585937,300.80340576171875,300.7160339355469,286.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863192241638,3.934937709004771e-08,0.0012862798757851,-0.1016464158892631,0.0,0.0,0.0,-0.0243197754025459,60.0,25.43212890625,0.0,-1.1281239409299817e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,0.0001207138629979,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001271176879527,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.38886805670336e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,0.000127117629745,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,0.0006029951618984,287.6335144042969,294.1499938964844,300.6546325683594,297.3072204589844,300.7994079589844,300.6752624511719,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861946597695,3.9334853596528774e-08,0.0012861553113907,-0.10160893201828,0.0,0.0,0.0,-0.024312574416399,60.0,25.42116928100586,0.0,-1.127906159581471e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,0.0001207138629979,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001271176879527,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.38886805670336e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,0.000127117629745,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,0.0006029951618984,287.6335144042969,294.1499938964844,300.6546325683594,297.3072204589844,300.7994079589844,300.6752624511719,286.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861946597695,3.9334853596528774e-08,0.0012861553113907,-0.10160893201828,0.0,0.0,0.0,-0.024312574416399,60.0,25.42116928100586,0.0,-1.127906159581471e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0001207002060255,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0001271032961085,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,9.387805766891688e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,0.0001271032524527,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0006029268843121,287.6148376464844,294.1499938964844,300.6110534667969,297.3209533691406,300.79461669921875,300.63299560546875,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860490242019,3.9317807676297896e-08,0.0012860097922384,-0.1015649363398552,0.0,0.0,0.0,-0.024304125458002,60.0,25.412391662597656,0.0,-1.1276505773594181e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0001207002060255,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,0.0001271032961085,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,9.387805766891688e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,0.0001271032524527,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0006029268843121,287.6148376464844,294.1499938964844,300.6110534667969,297.3209533691406,300.79461669921875,300.63299560546875,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860490242019,3.9317807676297896e-08,0.0012860097922384,-0.1015649363398552,0.0,0.0,0.0,-0.024304125458002,60.0,25.412391662597656,0.0,-1.1276505773594181e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0001206842571264,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,0.0001270865031983,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.38656521611847e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,0.0001270864595426,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,0.0006028471398167,287.5967712402344,294.1499938964844,300.56610107421875,297.3352966308594,300.7887878417969,300.5889892578125,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858789414167,3.929791603241029e-08,0.0012858395930379,-0.1015135943889617,0.0,0.0,0.0,-0.0242942627519369,60.0,25.40577507019043,0.0,-1.1273524336274933e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0001206842571264,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,0.0001270865031983,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.38656521611847e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,0.0001270864595426,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452575683594,0.0,0.0,0.0006028471398167,287.5967712402344,294.1499938964844,300.56610107421875,297.3352966308594,300.7887878417969,300.5889892578125,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858789414167,3.929791603241029e-08,0.0012858395930379,-0.1015135943889617,0.0,0.0,0.0,-0.0242942627519369,60.0,25.40577507019043,0.0,-1.1273524336274933e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,0.0001206756205647,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,0.0001270774082513,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.38589364523068e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,0.0001270773645956,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,0.0006028039497323,287.5879821777344,294.1499938964844,300.5431823730469,297.34259033203125,300.7854309082031,300.5664367675781,287.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857862748205,3.928714065182248e-08,0.0012857470428571,-0.1014857813715934,0.0,0.0,0.0,-0.0242889188230037,60.0,25.40307235717773,0.0,-1.1271909272636549e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0001206667511723,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,0.0001270680659217,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.385203156853096e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01251220703125,0.0,0.0,0.0001270680077141,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0006027595954947,287.5793151855469,294.1499938964844,300.5200500488281,297.3499450683594,300.7818603515625,300.54364013671875,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856917455792,3.927607039599934e-08,0.0012856523972004,-0.1014572083950042,0.0,0.0,0.0,-0.0242834314703941,60.0,25.400577545166016,0.0,-1.1270250155348549e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,0.0001206484521389,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.000127048784634,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,9.38377997954376e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0001270487409783,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0006026681512594,287.56231689453125,294.1499938964844,300.4731750488281,297.3646240234375,300.774169921875,300.4976501464844,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854969827458,3.9253240657899375e-08,0.0012854577507823,-0.1013982817530632,0.0,0.0,0.0,-0.0242721177637577,60.0,25.3958683013916,0.0,-1.1266828892075865e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,0.0001206484521389,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.000127048784634,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,9.38377997954376e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0001270487409783,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.0006026681512594,287.56231689453125,294.1499938964844,300.4731750488281,297.3646240234375,300.774169921875,300.4976501464844,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854969827458,3.9253240657899375e-08,0.0012854577507823,-0.1013982817530632,0.0,0.0,0.0,-0.0242721177637577,60.0,25.3958683013916,0.0,-1.1266828892075865e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0001206295855809,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0001270289212698,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.38231241889298e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.000127028877614,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.0006025738548487,287.5459289550781,294.1499938964844,300.42578125,297.37908935546875,300.7653503417969,300.45086669921875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852958170697,3.922971103520467e-08,0.0012852565851062,-0.101337544620037,0.0,0.0,0.0,-0.024260452017188,60.0,25.39104080200196,0.0,-1.1263303179021025e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0001206295855809,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710998535156,0.0,0.0,0.0001270289212698,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.38231241889298e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.000127028877614,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.0006025738548487,287.5459289550781,294.1499938964844,300.42578125,297.37908935546875,300.7653503417969,300.45086669921875,287.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852958170697,3.922971103520467e-08,0.0012852565851062,-0.101337544620037,0.0,0.0,0.0,-0.024260452017188,60.0,25.39104080200196,0.0,-1.1263303179021025e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001206108790938,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,0.0001270092179765,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,9.380857227370144e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001270091743208,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,0.0006024803151376,287.5301818847656,294.1499938964844,300.378173828125,297.3930969238281,300.7554626464844,300.4038391113281,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285096281208,3.920637681176231e-08,0.0012850570492446,-0.1012773141264915,0.0,0.0,0.0,-0.0242488849908113,60.0,25.385377883911133,0.0,-1.1259807308761085e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0001206108790938,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,0.0001270092179765,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,9.380857227370144e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001270091743208,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97027587890625,0.0,0.0,0.0006024803151376,287.5301818847656,294.1499938964844,300.378173828125,297.3930969238281,300.7554626464844,300.4038391113281,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285096281208,3.920637681176231e-08,0.0012850570492446,-0.1012773141264915,0.0,0.0,0.0,-0.0242488849908113,60.0,25.385377883911133,0.0,-1.1259807308761085e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0001205927837872,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,0.0001269901695195,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.37945005716756e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0001269901258638,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0006023899186402,287.514892578125,294.1499938964844,300.3305969238281,297.4063720703125,300.7447814941406,300.3568420410156,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849033810198,3.918380997447457e-08,0.0012848642654716,-0.1012190580368042,0.0,0.0,0.0,-0.024237697944045,60.0,25.37856101989746,0.0,-1.1256426546424343e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0001205927837872,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,0.0001269901695195,298.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,9.37945005716756e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0001269901258638,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0006023899186402,287.514892578125,294.1499938964844,300.3305969238281,297.4063720703125,300.7447814941406,300.3568420410156,287.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012849033810198,3.918380997447457e-08,0.0012848642654716,-0.1012190580368042,0.0,0.0,0.0,-0.024237697944045,60.0,25.37856101989746,0.0,-1.1256426546424343e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0001205839362228,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0001269808417418,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,9.378761751577258e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,0.0001269807980861,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0006023456808179,287.5073547363281,294.1499938964844,300.30694580078125,297.4126892089844,300.7392883300781,300.3333740234375,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848094338551,3.9172775245788216e-08,0.0012847702018916,-0.1011905670166015,0.0,0.0,0.0,-0.0242322292178869,60.0,25.3747673034668,0.0,-1.125477382402096e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001205753651447,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,0.0001269718195544,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.3780952738598e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,0.0001269717758987,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0006023028399795,287.4998779296875,294.1499938964844,300.28338623046875,297.418701171875,300.733642578125,300.3099975585937,287.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847180478274,3.916208157761503e-08,0.0012846789322793,-0.1011629626154899,0.0,0.0,0.0,-0.0242269281297922,60.0,25.370508193969727,0.0,-1.1253172260694556e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0001205590888275,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,0.0001269546773983,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.37682852963917e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001269546337425,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0006022214656695,287.4851989746094,294.1499938964844,300.2368469238281,297.4298400878906,300.72198486328125,300.263427734375,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845441233366,3.9141774266227e-08,0.0012845050077885,-0.10111054033041,0.0,0.0,0.0,-0.0242168586701154,60.0,25.360729217529297,0.0,-1.1250131137785504e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0001205590888275,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,0.0001269546773983,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.37682852963917e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,0.0001269546337425,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0006022214656695,287.4851989746094,294.1499938964844,300.2368469238281,297.4298400878906,300.72198486328125,300.263427734375,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845441233366,3.9141774266227e-08,0.0012845050077885,-0.10111054033041,0.0,0.0,0.0,-0.0242168586701154,60.0,25.360729217529297,0.0,-1.1250131137785504e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.000120545104437,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001269399508601,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.375740773975848e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001269399072043,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.0006021515582688,287.47100830078125,294.1499938964844,300.1911926269531,297.4395751953125,300.7095642089844,300.2176208496094,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843949953094,3.9124326889350414e-08,0.0012843557633459,-0.1010655015707016,0.0,0.0,0.0,-0.0242082104086875,60.0,25.347576141357425,0.0,-1.1247518472146113e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.000120545104437,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0001269399508601,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.375740773975848e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001269399072043,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.0006021515582688,287.47100830078125,294.1499938964844,300.1911926269531,297.4395751953125,300.7095642089844,300.2176208496094,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843949953094,3.9124326889350414e-08,0.0012843557633459,-0.1010655015707016,0.0,0.0,0.0,-0.0242082104086875,60.0,25.347576141357425,0.0,-1.1247518472146113e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.0001205335283884,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0001269277563551,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.374840738018976e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,0.0001269277126993,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,0.0006020936416462,287.45721435546875,294.1499938964844,300.14678955078125,297.4476928710937,300.6965637207031,300.1727905273437,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842714786529,3.910988155553241e-08,0.0012842323631048,-0.1010282188653945,0.0,0.0,0.0,-0.0242010504007339,60.0,25.331270217895508,0.0,-1.1245356290601197e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.0001205335283884,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.0001269277563551,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.374840738018976e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,0.0001269277126993,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,0.0006020936416462,287.45721435546875,294.1499938964844,300.14678955078125,297.4476928710937,300.6965637207031,300.1727905273437,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842714786529,3.910988155553241e-08,0.0012842323631048,-0.1010282188653945,0.0,0.0,0.0,-0.0242010504007339,60.0,25.331270217895508,0.0,-1.1245356290601197e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0001205251246574,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0001269189087906,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.37418662942946e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001269188651349,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.000602051615715,287.4438781738281,294.1499938964844,300.1038818359375,297.4539794921875,300.68292236328125,300.1292724609375,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841817224398,3.9099386839325234e-08,0.0012841426068916,-0.1010011211037635,0.0,0.0,0.0,-0.0241958480328321,60.0,25.311044692993164,0.0,-1.1243784570069693e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0001205251246574,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,0.0001269189087906,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.37418662942946e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001269188651349,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.000602051615715,287.4438781738281,294.1499938964844,300.1038818359375,297.4539794921875,300.68292236328125,300.1292724609375,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841817224398,3.9099386839325234e-08,0.0012841426068916,-0.1010011211037635,0.0,0.0,0.0,-0.0241958480328321,60.0,25.311044692993164,0.0,-1.1243784570069693e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,0.0001205225853482,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001269162312382,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.373988723382354e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0001269161875825,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0006020388682372,287.4374389648437,294.1499938964844,300.0830993652344,297.45635986328125,300.67584228515625,300.1083068847656,287.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841550633311,3.909621426601007e-08,0.0012841159477829,-0.1009929254651069,0.0,0.0,0.0,-0.0241942759603261,60.0,25.298900604248047,0.0,-1.1243309216979469e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,0.000120520722703,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0001269142667297,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,9.373843931825832e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,0.0001269142230739,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0006020295550115,287.4310607910156,294.1499938964844,300.06280517578125,297.4582214355469,300.66864013671875,300.0876159667969,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841352727264,3.909388368583677e-08,0.0012840962735936,-0.1009869128465652,0.0,0.0,0.0,-0.0241931229829788,60.0,25.28598022460937,0.0,-1.1242961051038949e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0001205193111672,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0001269127824343,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.373734064865856e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0001269127387786,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0006020224536769,287.41851806640625,294.1499938964844,300.0238037109375,297.4602355957031,300.6540222167969,300.0472412109375,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841193238273,3.909211088171105e-08,0.0012840803246945,-0.1009823381900787,0.0,0.0,0.0,-0.024192240089178,60.0,25.257686614990234,0.0,-1.1242695308055772e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0001205193111672,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0001269127824343,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.373734064865856e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0001269127387786,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0006020224536769,287.41851806640625,294.1499938964844,300.0238037109375,297.4602355957031,300.6540222167969,300.0472412109375,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841193238273,3.909211088171105e-08,0.0012840803246945,-0.1009823381900787,0.0,0.0,0.0,-0.024192240089178,60.0,25.257686614990234,0.0,-1.1242695308055772e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,0.0001205239241244,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001269176282221,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.374092769576237e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0001269175991183,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0006020454457029,287.4065246582031,294.1499938964844,299.9871826171875,297.4598083496094,300.6388244628906,300.0097351074219,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841683346778,3.909784140887496e-08,0.001284129335545,-0.1009971275925636,0.0,0.0,0.0,-0.0241950806230306,60.0,25.222484588623047,0.0,-1.124355364368057e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,0.0001205239241244,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,0.0001269176282221,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.374092769576237e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,0.0001269175991183,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0006020454457029,287.4065246582031,294.1499938964844,299.9871826171875,297.4598083496094,300.6388244628906,300.0097351074219,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841683346778,3.909784140887496e-08,0.001284129335545,-0.1009971275925636,0.0,0.0,0.0,-0.0241950806230306,60.0,25.222484588623047,0.0,-1.124355364368057e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0001205324660986,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0001269266213057,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.374757064506412e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0001269265922019,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0006020880537107,287.3948669433594,294.1499938964844,299.9532470703125,297.45672607421875,300.6233215332031,299.9740600585937,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842591386288,3.9108471128201934e-08,0.0012842200230807,-0.1010245755314827,0.0,0.0,0.0,-0.0242003481835126,60.0,25.183046340942383,0.0,-1.1245144548865937e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0001205324660986,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0001269266213057,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.374757064506412e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,0.0001269265922019,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,0.0006020880537107,287.3948669433594,294.1499938964844,299.9532470703125,297.45672607421875,300.6233215332031,299.9740600585937,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842591386288,3.9108471128201934e-08,0.0012842200230807,-0.1010245755314827,0.0,0.0,0.0,-0.0242003481835126,60.0,25.183046340942383,0.0,-1.1245144548865937e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001205481166834,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001269431086257,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.375974332215264e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0001269430649699,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0006021661683917,287.3837280273437,294.1499938964844,299.9222412109375,297.4508361816406,300.6074523925781,299.94195556640625,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844258453696,3.912796131544383e-08,0.0012843867298215,-0.1010748893022537,0.0,0.0,0.0,-0.0242100115865468,60.0,25.13569450378418,0.0,-1.1248062747881705e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,0.0001205481166834,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001269431086257,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.375974332215264e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0001269430649699,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0006021661683917,287.3837280273437,294.1499938964844,299.9222412109375,297.4508361816406,300.6074523925781,299.94195556640625,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844258453696,3.912796131544383e-08,0.0012843867298215,-0.1010748893022537,0.0,0.0,0.0,-0.0242100115865468,60.0,25.13569450378418,0.0,-1.1248062747881705e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0001205581138492,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.0001269536296604,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.37675140448846e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.0001269536005565,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0006022161105647,287.3783264160156,294.1499938964844,299.907958984375,297.44677734375,300.59942626953125,299.927001953125,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845329474657,3.914041357688802e-08,0.0012844938319176,-0.1011070311069488,0.0,0.0,0.0,-0.0242161881178617,60.0,25.1096248626709,0.0,-1.1249927212020341e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
