time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,0.000120569486171,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0001269656058866,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.377635433338584e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,0.0001269655622309,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,0.0006022728630341,287.3729858398437,294.1499938964844,299.89453125,297.4419250488281,300.59136962890625,299.9127197265625,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012846541358157,3.91545782463254e-08,0.0012846150202676,-0.1011435911059379,0.0,0.0,0.0,-0.0242232084274292,60.0,25.08210182189941,0.0,-1.1252048182086585e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.000120595919725,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0001269934291485,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.379691618960352e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001269934000447,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0006024048780091,287.3625793457031,294.1499938964844,299.870361328125,297.42974853515625,300.5751342773437,299.8859558105469,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284934580326,3.918750479670052e-08,0.0012848953483626,-0.1012285947799682,0.0,0.0,0.0,-0.0242395270615816,60.0,25.023317337036133,0.0,-1.1256980059215493e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,0.000120595919725,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,0.0001269934291485,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.379691618960352e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001269934000447,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,0.0006024048780091,287.3625793457031,294.1499938964844,299.870361328125,297.42974853515625,300.5751342773437,299.8859558105469,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284934580326,3.918750479670052e-08,0.0012848953483626,-0.1012285947799682,0.0,0.0,0.0,-0.0242395270615816,60.0,25.023317337036133,0.0,-1.1256980059215493e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0001206284359795,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001270276698051,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.38222074182704e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0001270276407012,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0006025672191753,287.35272216796875,294.1499938964844,299.8500061035156,297.4141540527344,300.558837890625,299.86431884765625,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852811487391,3.922801639077989e-08,0.0012852419167757,-0.1013331711292266,0.0,0.0,0.0,-0.0242596119642257,60.0,24.9539852142334,0.0,-1.126304880472162e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0001206284359795,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,0.0001270276698051,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.38222074182704e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.0001270276407012,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0006025672191753,287.35272216796875,294.1499938964844,299.8500061035156,297.4141540527344,300.558837890625,299.86431884765625,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852811487391,3.922801639077989e-08,0.0012852419167757,-0.1013331711292266,0.0,0.0,0.0,-0.0242596119642257,60.0,24.9539852142334,0.0,-1.126304880472162e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001206435990752,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001270436332561,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.38339944696054e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001270436041522,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,0.0006026429473422,287.3432922363281,294.1499938964844,299.8334655761719,297.3971862792969,300.5426025390625,299.8463134765625,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854428496211,3.924689906398272e-08,0.0012854036176577,-0.1013819128274917,0.0,0.0,0.0,-0.0242689736187458,60.0,24.87885856628418,0.0,-1.1265878185895417e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,0.0001206435990752,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,0.0001270436332561,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.38339944696054e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001270436041522,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,0.0006026429473422,287.3432922363281,294.1499938964844,299.8334655761719,297.3971862792969,300.5426025390625,299.8463134765625,287.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854428496211,3.924689906398272e-08,0.0012854036176577,-0.1013819128274917,0.0,0.0,0.0,-0.0242689736187458,60.0,24.87885856628418,0.0,-1.1265878185895417e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001206371307489,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0001270368375116,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.3828966782894e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.0001270367938559,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0006026105838827,287.334228515625,294.1499938964844,299.8203430175781,297.3810119628906,300.5264587402344,299.8309631347656,287.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853770749643,3.923883440393183e-08,0.0012853378430008,-0.1013610884547233,0.0,0.0,0.0,-0.0242649912834167,60.0,24.80026626586914,0.0,-1.1264668842159153e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,0.0001206371307489,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,0.0001270368375116,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.3828966782894e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,0.0001270367938559,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0006026105838827,287.334228515625,294.1499938964844,299.8203430175781,297.3810119628906,300.5264587402344,299.8309631347656,287.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853770749643,3.923883440393183e-08,0.0012853378430008,-0.1013610884547233,0.0,0.0,0.0,-0.0242649912834167,60.0,24.80026626586914,0.0,-1.1264668842159153e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,0.0001206288070534,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0001270280627068,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.382249118061736e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,0.0001270280336029,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0006025689654052,287.3297424316406,294.1499938964844,299.81500244140625,297.3731689453125,300.5184020996094,299.8238830566406,287.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285285805352,3.922844271642134e-08,0.0012852465733885,-0.101334273815155,0.0,0.0,0.0,-0.024259828031063,60.0,24.75997734069824,0.0,-1.1263112753567841e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.0001206033193739,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0001270012144232,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.380266419611873e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0001270011853193,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,0.0006024416070431,287.3254699707031,294.1499938964844,299.8103942871094,297.36553955078125,300.51043701171875,299.8187561035156,287.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001285012695007,3.919666724527816e-08,0.0012849735794588,-0.1012522503733635,0.0,0.0,0.0,-0.0242440681904554,60.0,24.717226028442383,0.0,-1.1258352827780985e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0001205419684993,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0001269366184715,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.37549484660849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001269365748157,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0006021351437084,287.317138671875,294.1499938964844,299.80340576171875,297.3507080078125,300.4946594238281,299.80963134765625,287.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843626318499,3.9120191530628297e-08,0.0012843235163018,-0.1010548323392868,0.0,0.0,0.0,-0.0242061764001846,60.0,24.630245208740234,0.0,-1.1246899589423265e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,0.0001205419684993,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,0.0001269366184715,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.37549484660849e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0001269365748157,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,0.0006021351437084,287.317138671875,294.1499938964844,299.80340576171875,297.3507080078125,300.4946594238281,299.80963134765625,287.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843626318499,3.9120191530628297e-08,0.0012843235163018,-0.1010548323392868,0.0,0.0,0.0,-0.0242061764001846,60.0,24.630245208740234,0.0,-1.1246899589423265e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0001204563668579,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001268464693566,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.36883661779575e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0001268464402528,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.000601707433816,287.30914306640625,294.1499938964844,299.799072265625,297.33648681640625,300.4790954589844,299.80322265625,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834498193114,3.9013485775285523e-08,0.0012834108201786,-0.1007793545722961,0.0,0.0,0.0,-0.0241532754153013,60.0,24.54007148742676,0.0,-1.1230928720351585e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0001204563668579,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001268464693566,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.36883661779575e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0001268464402528,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.000601707433816,287.30914306640625,294.1499938964844,299.799072265625,297.33648681640625,300.4790954589844,299.80322265625,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834498193114,3.9013485775285523e-08,0.0012834108201786,-0.1007793545722961,0.0,0.0,0.0,-0.0241532754153013,60.0,24.54007148742676,0.0,-1.1230928720351585e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.0001203952560899,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0001267821207875,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,9.364083234686404e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001267820771317,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,0.0006014021928422,287.3052673339844,294.1499938964844,299.7978210449219,297.32928466796875,300.47125244140625,299.8017272949219,287.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827956816181,3.893730848858468e-08,0.0012827567989006,-0.1005826815962791,0.0,0.0,0.0,-0.0241154991090297,60.0,24.4909725189209,0.0,-1.1219534457040937e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001203386200359,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.000126722472487,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.359678369946778e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0001267224433831,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,0.0006011192454025,287.3016967773437,294.1499938964844,299.7972106933594,297.3227844238281,300.4639892578125,299.8003845214844,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821931159123,3.886671606778691e-08,0.0012821542331948,-0.1004004180431366,0.0,0.0,0.0,-0.0240805074572563,60.0,24.44564437866211,0.0,-1.1208980765786693e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001202056591864,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,0.0001265824685106,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.34933705138974e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001265824248548,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0006004550377838,287.2945556640625,294.1499938964844,299.7975158691406,297.3095397949219,300.4491882324219,299.799072265625,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807790189981,3.870099618552558e-08,0.0012807403691112,-0.0999724939465522,0.0,0.0,0.0,-0.0239983685314655,60.0,24.34890365600586,0.0,-1.118422403578734e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0001202056591864,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,0.0001265824685106,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.34933705138974e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001265824248548,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0006004550377838,287.2945556640625,294.1499938964844,299.7975158691406,297.3095397949219,300.4491882324219,299.799072265625,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807790189981,3.870099618552558e-08,0.0012807403691112,-0.0999724939465522,0.0,0.0,0.0,-0.0239983685314655,60.0,24.34890365600586,0.0,-1.118422403578734e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.0001201299965032,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001265027822228,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.343452256871387e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001265027531189,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0006000770372338,287.2911071777344,294.1499938964844,299.7984313964844,297.30303955078125,300.4419250488281,299.79931640625,287.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799692340195,3.8606678742780793e-08,0.0012799307005479,-0.0997289344668388,0.0,0.0,0.0,-0.0239515956491231,60.0,24.299388885498047,0.0,-1.1170146763106461e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0001200494298245,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,0.000126417944557,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.337186202174053e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0001264179154532,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0005996745894663,287.28778076171875,294.1499938964844,299.7998046875,297.2966613769531,300.43475341796875,299.8000793457031,287.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279111020267,3.8506264843363176e-08,0.0012790724867954,-0.0994696021080017,0.0,0.0,0.0,-0.0239018183201551,60.0,24.249101638793945,0.0,-1.1155169232779373e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001198777172248,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0001262371224584,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.323829726781696e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0001262370788026,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0005988167831674,287.28131103515625,294.1499938964844,299.8038024902344,297.2841186523437,300.4206848144531,299.80255126953125,287.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772842310369,3.829223516049751e-08,0.001277245930396,-0.0989167839288711,0.0,0.0,0.0,-0.0237957332283258,60.0,24.14705467224121,0.0,-1.1123277232627517e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001198777172248,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0001262371224584,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.323829726781696e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0001262370788026,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0005988167831674,287.28131103515625,294.1499938964844,299.8038024902344,297.2841186523437,300.4206848144531,299.80255126953125,287.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772842310369,3.829223516049751e-08,0.001277245930396,-0.0989167839288711,0.0,0.0,0.0,-0.0237957332283258,60.0,24.14705467224121,0.0,-1.1123277232627517e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001196733937831,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0001260219578398,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.307938307756558e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.000126021928736,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0005977961118333,287.2758178710937,294.1499938964844,299.80926513671875,297.2718505859375,300.4078674316406,299.8082580566406,287.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275104470551,3.8037565985860056e-08,0.0012750664027407,-0.0982588827610015,0.0,0.0,0.0,-0.0236694738268852,60.0,24.040252685546875,0.0,-1.1085390383414052e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,0.0001196733937831,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0001260219578398,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.307938307756558e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.000126021928736,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0005977961118333,287.2758178710937,294.1499938964844,299.80926513671875,297.2718505859375,300.4078674316406,299.8082580566406,287.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275104470551,3.8037565985860056e-08,0.0012750664027407,-0.0982588827610015,0.0,0.0,0.0,-0.0236694738268852,60.0,24.040252685546875,0.0,-1.1085390383414052e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001194743817904,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0001258123811567,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.292459435528144e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001258123520528,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0005968019831925,287.270263671875,294.1499938964844,299.8159484863281,297.259765625,300.3949584960937,299.8136291503906,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729881564155,3.778952617494724e-08,0.0012729503214359,-0.0976179838180542,0.0,0.0,0.0,-0.0235465336591005,60.0,23.93417358398437,0.0,-1.1048550163650361e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001194743817904,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0001258123811567,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.292459435528144e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001258123520528,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,0.0005968019831925,287.270263671875,294.1499938964844,299.8159484863281,297.259765625,300.3949584960937,299.8136291503906,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729881564155,3.778952617494724e-08,0.0012729503214359,-0.0976179838180542,0.0,0.0,0.0,-0.0235465336591005,60.0,23.93417358398437,0.0,-1.1048550163650361e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001192578638438,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.000125584367197,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.275618504034357e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001255843380931,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0005957203684374,287.264892578125,294.1499938964844,299.8236083984375,297.247802734375,300.3822631835937,299.8200378417969,287.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706792913377,3.75196549384782e-08,0.0012706416891887,-0.0969205498695373,0.0,0.0,0.0,-0.0234127417206764,60.0,23.82551383972168,0.0,-1.1008538791656974e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001192578638438,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,0.000125584367197,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.275618504034357e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001255843380931,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,0.0005957203684374,287.264892578125,294.1499938964844,299.8236083984375,297.247802734375,300.3822631835937,299.8200378417969,287.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706792913377,3.75196549384782e-08,0.0012706416891887,-0.0969205498695373,0.0,0.0,0.0,-0.0234127417206764,60.0,23.82551383972168,0.0,-1.1008538791656974e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,0.0001191412011394,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0001254615199286,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.266545384889469e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0001254614908248,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,0.0005951375933364,287.2625732421875,294.1499938964844,299.8277282714844,297.2418518066406,300.3764343261719,299.82403564453125,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694334145635,3.737424947303225e-08,0.0012693960452452,-0.0965447127819061,0.0,0.0,0.0,-0.0233406461775302,60.0,23.769710540771484,0.0,-1.0987010767848917e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0001190256007248,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001253397931577,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.257554484065622e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001253397640539,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0005945601151324,287.2601623535156,294.1499938964844,299.8320007324219,297.23590087890625,300.3704528808594,299.82794189453125,287.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682017404586,3.7230172722502175e-08,0.0012681646039709,-0.0961722806096077,0.0,0.0,0.0,-0.023269223049283,60.0,23.714052200317383,0.0,-1.0965700170118e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001187889210996,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001250905625056,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.239145583705977e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001250905334018,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.000593377801124,287.2555236816406,294.1499938964844,299.84088134765625,297.2239990234375,300.3588256835937,299.836181640625,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656818144023,3.693518380032401e-08,0.00126564479433,-0.0954096168279647,0.0,0.0,0.0,-0.0231229979544878,60.0,23.6016788482666,0.0,-1.092213111064666e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0001187889210996,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001250905625056,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.239145583705977e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0001250905334018,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.000593377801124,287.2555236816406,294.1499938964844,299.84088134765625,297.2239990234375,300.3588256835937,299.836181640625,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656818144023,3.693518380032401e-08,0.00126564479433,-0.0954096168279647,0.0,0.0,0.0,-0.0231229979544878,60.0,23.6016788482666,0.0,-1.092213111064666e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.0001185818982776,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001248725457116,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.223043161910029e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001248725166078,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0005923436256125,287.2514343261719,294.1499938964844,299.8500061035156,297.2120056152344,300.3478698730469,299.844970703125,287.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634748127311,3.667715375854641e-08,0.0012634381419047,-0.0947423726320266,0.0,0.0,0.0,-0.0229950807988643,60.0,23.49203491210937,0.0,-1.0884092915830487e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,0.0001185818982776,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001248725457116,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.223043161910029e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0001248725166078,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0005923436256125,287.2514343261719,294.1499938964844,299.8500061035156,297.2120056152344,300.3478698730469,299.844970703125,287.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634748127311,3.667715375854641e-08,0.0012634381419047,-0.0947423726320266,0.0,0.0,0.0,-0.0229950807988643,60.0,23.49203491210937,0.0,-1.0884092915830487e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,0.0001184610955533,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001247453328687,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.213647717842832e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,0.0001247453037649,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0005917401867918,287.2489624023437,294.1499938964844,299.8554992675781,297.20477294921875,300.3413391113281,299.8502197265625,287.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621876085177,3.652659330555253e-08,0.0012621511705219,-0.0943529680371284,0.0,0.0,0.0,-0.0229204427450895,60.0,23.426958084106445,0.0,-1.0861927535188445e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0001183946951641,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.000124675410916,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.208483243128283e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770874023437,0.0,0.0,0.0001246753818122,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0005914084613323,287.2475891113281,294.1499938964844,299.859130859375,297.1999206542969,300.3373107910156,299.8537292480469,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614800361916,3.644383284040487e-08,0.0012614435981959,-0.0941389128565788,0.0,0.0,0.0,-0.0228794161230325,60.0,23.385284423828125,0.0,-1.0849753806496665e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001182257910841,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001244975428562,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.195345774060117e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001244975137524,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0005905646830797,287.2439880371094,294.1499938964844,299.8680114746094,297.1876220703125,300.3270568847656,299.8625183105469,287.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596797896549,3.6233309685940185e-08,0.0012596434680745,-0.0935943350195884,0.0,0.0,0.0,-0.0227750521153211,60.0,23.28036499023437,0.0,-1.081881677578167e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001182257910841,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0001244975428562,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.195345774060117e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0001244975137524,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0005905646830797,287.2439880371094,294.1499938964844,299.8680114746094,297.1876220703125,300.3270568847656,299.8625183105469,287.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596797896549,3.6233309685940185e-08,0.0012596434680745,-0.0935943350195884,0.0,0.0,0.0,-0.0227750521153211,60.0,23.28036499023437,0.0,-1.081881677578167e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
