time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0001181399129563,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0001244071027031,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.188666444970296e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,0.0001244070881512,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0005901356926187,287.2425537109375,294.1499938964844,299.8722839355469,297.181396484375,300.3224182128906,299.86651611328125,287.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587647652253,3.612627708093896e-08,0.0012587286764755,-0.0933174341917038,0.0,0.0,0.0,-0.0227219928056001,60.0,23.22819709777832,0.0,-1.080310454426581e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0001180597391794,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.0001243226870428,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.18243094929494e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.000124322657939,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0005897352239117,287.2409362792969,294.1499938964844,299.8764038085937,297.17510986328125,300.3175048828125,299.870849609375,287.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579103931784,3.60263570087227e-08,0.0012578743044286,-0.0930589064955711,0.0,0.0,0.0,-0.0226724557578563,60.0,23.17654228210449,0.0,-1.0788446047627077e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0001178871389129,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0001241409336216,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.16900607990101e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001241409045178,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0005888729938305,287.23797607421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3080444335937,299.87890625,287.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560728937387,3.5811240195471334e-08,0.0012560371542349,-0.0925022810697555,0.0,0.0,0.0,-0.0225658249109983,60.0,23.07189178466797,0.0,-1.0756923529697816e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0001178871389129,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0001241409336216,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.16900607990101e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,0.0001241409045178,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0005888729938305,287.23797607421875,294.1499938964844,299.8840637207031,297.1622619628906,300.3080444335937,299.87890625,287.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560728937387,3.5811240195471334e-08,0.0012560371542349,-0.0925022810697555,0.0,0.0,0.0,-0.0225658249109983,60.0,23.07189178466797,0.0,-1.0756923529697816e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001176961814053,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001239398407051,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.154153667623176e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001239398116013,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0005879190866835,287.2353820800781,294.1499938964844,299.8907470703125,297.1490783691406,300.2990417480469,299.88592529296875,287.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540374882519,3.5573236800701125e-08,0.0012540018651634,-0.0918863490223884,0.0,0.0,0.0,-0.0224478356540203,60.0,22.96467971801757,0.0,-1.0722101251303685e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001176961814053,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0001239398407051,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.154153667623176e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001239398116013,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0005879190866835,287.2353820800781,294.1499938964844,299.8907470703125,297.1490783691406,300.2990417480469,299.88592529296875,287.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540374882519,3.5573236800701125e-08,0.0012540018651634,-0.0918863490223884,0.0,0.0,0.0,-0.0224478356540203,60.0,22.96467971801757,0.0,-1.0722101251303685e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001174953431473,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001237283431692,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.138532914221288e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0001237283140653,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.00058691581944,287.2330017089844,294.1499938964844,299.8962097167969,297.13543701171875,300.29022216796875,299.89215087890625,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518991716206,3.5322930358461235e-08,0.0012518637813627,-0.0912384465336799,0.0,0.0,0.0,-0.0223237592726945,60.0,22.85559463500977,0.0,-1.0685538853749676e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,0.0001174953431473,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001237283431692,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.138532914221288e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0001237283140653,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.00058691581944,287.2330017089844,294.1499938964844,299.8962097167969,297.13543701171875,300.29022216796875,299.89215087890625,287.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518991716206,3.5322930358461235e-08,0.0012518637813627,-0.0912384465336799,0.0,0.0,0.0,-0.0223237592726945,60.0,22.85559463500977,0.0,-1.0685538853749676e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.000117281502753,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.000123503152281,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.121900802711024e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0001235031231772,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0005858475924469,287.2311706542969,294.1499938964844,299.90020751953125,297.1213684082031,300.2819519042969,299.8960876464844,287.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496180133894,3.50564093309913e-08,0.0012495829723775,-0.09054846316576,0.0,0.0,0.0,-0.0221916232258081,60.0,22.742816925048828,0.0,-1.0646677139902749e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.000117281502753,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.000123503152281,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.121900802711024e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0001235031231772,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0005858475924469,287.2311706542969,294.1499938964844,299.90020751953125,297.1213684082031,300.2819519042969,299.8960876464844,287.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496180133894,3.50564093309913e-08,0.0012495829723775,-0.09054846316576,0.0,0.0,0.0,-0.0221916232258081,60.0,22.742816925048828,0.0,-1.0646677139902749e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0001171757685369,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,0.0001233918155776,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.113677515415476e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,0.0001233917864738,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0005853194743394,287.2304077148437,294.1499938964844,299.90155029296875,297.1141357421875,300.27789306640625,299.8974609375,287.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484909966588,3.492463562793091e-08,0.0012484560720622,-0.0902072787284851,0.0,0.0,0.0,-0.0221262983977794,60.0,22.686033248901367,0.0,-1.0627488933323549e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0001170704999822,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0001232809590874,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.105489152716471e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0001232809299835,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,0.0005847935681231,287.2296447753906,294.1499938964844,299.9024658203125,297.10675048828125,300.2738647460937,299.8988037109375,287.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473707320168,3.4793433911772815e-08,0.0012473359238356,-0.0898675397038459,0.0,0.0,0.0,-0.022061264142394,60.0,22.62923049926757,0.0,-1.0608401623812824e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0001168616799986,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0001230610650964,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.089247760130093e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001230610359925,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0005837504286319,287.2281188964844,294.1499938964844,299.9028015136719,297.091552734375,300.2657775878906,299.9012756347656,287.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451449874788,3.4533179871232285e-08,0.0012451105285435,-0.0891935378313064,0.0,0.0,0.0,-0.0219322461634874,60.0,22.515853881835938,0.0,-1.0570589381586617e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0001168616799986,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0001230610650964,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.089247760130093e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0001230610359925,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,0.0005837504286319,287.2281188964844,294.1499938964844,299.9028015136719,297.091552734375,300.2657775878906,299.9012756347656,287.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451449874788,3.4533179871232285e-08,0.0012451105285435,-0.0891935378313064,0.0,0.0,0.0,-0.0219322461634874,60.0,22.515853881835938,0.0,-1.0570589381586617e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0001166737929452,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.000122863202705,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.074633999262004e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0001228631736012,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0005828118300996,287.2269287109375,294.1499938964844,299.90093994140625,297.0757141113281,300.25787353515625,299.9008483886719,287.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124314322602,3.42990098545215e-08,0.0012431088835,-0.0885869860649108,0.0,0.0,0.0,-0.0218161605298519,60.0,22.401853561401367,0.0,-1.0536624728274549e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0001166737929452,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.000122863202705,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.074633999262004e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0001228631736012,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0005828118300996,287.2269287109375,294.1499938964844,299.90093994140625,297.0757141113281,300.25787353515625,299.9008483886719,287.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124314322602,3.42990098545215e-08,0.0012431088835,-0.0885869860649108,0.0,0.0,0.0,-0.0218161605298519,60.0,22.401853561401367,0.0,-1.0536624728274549e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0001165611611213,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.000122744590044,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.065873746294528e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001227445754921,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0005822491948492,287.2262878417969,294.1499938964844,299.8982849121094,297.0645446777344,300.2525329589844,299.8992614746094,287.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419434497132,3.4158635031644735e-08,0.0012419093400239,-0.0882233455777168,0.0,0.0,0.0,-0.0217465758323669,60.0,22.325336456298828,0.0,-1.0516290416262565e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0001165135181508,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0001226944295922,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.062168101081625e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0001226944004883,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0005820112419314,287.2260131835937,294.1499938964844,299.8966064453125,297.0592041015625,300.2500305175781,299.8981018066406,287.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414350640028,3.409925852793094e-08,0.0012414009543135,-0.0880695208907127,0.0,0.0,0.0,-0.0217171367257833,60.0,22.28988075256348,0.0,-1.050769569133081e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0001163937267847,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001225682790391,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.052851237356664e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0001225682644871,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0005814128089696,287.22540283203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2421569824219,299.8924255371094,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240158569999,3.394996284100672e-08,0.0012401246931403,-0.0876827090978622,0.0,0.0,0.0,-0.0216431263834238,60.0,22.181655883789062,0.0,-1.0486099455420117e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.0001163937267847,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001225682790391,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.052851237356664e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0001225682644871,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0005814128089696,287.22540283203125,294.1499938964844,299.8895874023437,297.0419311523437,300.2421569824219,299.8924255371094,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240158569999,3.394996284100672e-08,0.0012401246931403,-0.0876827090978622,0.0,0.0,0.0,-0.0216431263834238,60.0,22.181655883789062,0.0,-1.0486099455420117e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0001163387132692,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,0.0001225103478645,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.04857224668376e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0001225103187607,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0005811380106024,287.22515869140625,294.1499938964844,299.885009765625,297.0329895019531,300.2382507324219,299.8891906738281,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395732337608,3.3881399019719545e-08,0.0012395393569022,-0.087505042552948,0.0,0.0,0.0,-0.0216091386973857,60.0,22.12802696228028,0.0,-1.0476188805341736e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0001163092965725,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,0.000122479366837,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.046284685609862e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0001224793522851,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0005809910362586,287.2250366210937,294.1499938964844,299.8796691894531,297.0238647460937,300.2342834472656,299.8843994140625,287.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392598437145,3.3844735014554323e-08,0.0012392259668558,-0.0874100401997566,0.0,0.0,0.0,-0.0215909648686647,60.0,22.07690048217773,0.0,-1.0470890998703909e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001162900807685,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001224591396749,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.044789476320148e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.000122459110571,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0005808949936181,287.2250366210937,294.1499938964844,299.8665466308594,297.00494384765625,300.2261962890625,299.8722839355469,287.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390540214255,3.3820775513504486e-08,0.0012390201445668,-0.087347961962223,0.0,0.0,0.0,-0.0215790830552577,60.0,21.979154586791992,0.0,-1.046742994503802e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,0.0001162900807685,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0001224591396749,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.044789476320148e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.000122459110571,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0005808949936181,287.2250366210937,294.1499938964844,299.8665466308594,297.00494384765625,300.2261962890625,299.8722839355469,287.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390540214255,3.3820775513504486e-08,0.0012390201445668,-0.087347961962223,0.0,0.0,0.0,-0.0215790830552577,60.0,21.979154586791992,0.0,-1.046742994503802e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0001163194974651,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.0001224901061505,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.047077037394048e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0001224900915985,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0005810419097542,287.225341796875,294.1499938964844,299.8500061035156,296.9851379394531,300.2178039550781,299.8569641113281,287.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393681099638,3.385742886052867e-08,0.0012393342331051,-0.087442934513092,0.0,0.0,0.0,-0.0215972568839788,60.0,21.887163162231445,0.0,-1.0472724909504905e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,0.0001163194974651,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.0001224901061505,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.047077037394048e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0001224900915985,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0005810419097542,287.225341796875,294.1499938964844,299.8500061035156,296.9851379394531,300.2178039550781,299.8569641113281,287.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393681099638,3.385742886052867e-08,0.0012393342331051,-0.087442934513092,0.0,0.0,0.0,-0.0215972568839788,60.0,21.887163162231445,0.0,-1.0472724909504905e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0001163993656518,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0001225742162205,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.053289250005037e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001225741871166,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0005814408650621,287.2259216308594,294.1499938964844,299.830078125,296.96337890625,300.20916748046875,299.83892822265625,287.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402199208736,3.3956961686953946e-08,0.0012401859275996,-0.0877008363604545,0.0,0.0,0.0,-0.0216466020792722,60.0,21.799522399902344,0.0,-1.048711126827584e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0001163993656518,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0001225742162205,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.053289250005037e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.0001225741871166,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0005814408650621,287.2259216308594,294.1499938964844,299.830078125,296.96337890625,300.20916748046875,299.83892822265625,287.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402199208736,3.3956961686953946e-08,0.0012401859275996,-0.0877008363604545,0.0,0.0,0.0,-0.0216466020792722,60.0,21.799522399902344,0.0,-1.048711126827584e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0001165428111562,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0001227252651005,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.064446203410624e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001227252505486,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0005821573431603,287.2266845703125,294.1499938964844,299.80712890625,296.9388427734375,300.2001953125,299.8181457519531,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417478719726,3.413572358113015e-08,0.001241713645868,-0.0881639868021011,0.0,0.0,0.0,-0.0217352174222469,60.0,21.71564674377441,0.0,-1.0512973602772037e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,0.0001165428111562,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0001227252651005,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.064446203410624e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.0001227252505486,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,0.0005821573431603,287.2266845703125,294.1499938964844,299.80712890625,296.9388427734375,300.2001953125,299.8181457519531,287.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417478719726,3.413572358113015e-08,0.001241713645868,-0.0881639868021011,0.0,0.0,0.0,-0.0217352174222469,60.0,21.71564674377441,0.0,-1.0512973602772037e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,0.0001166230795206,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,0.0001228097971761,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.070689702639356e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0001228097680723,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,0.0005825583357363,287.22711181640625,294.1499938964844,299.7945861816406,296.92559814453125,300.1956481933594,299.80743408203125,287.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426024768501,3.4235757340184136e-08,0.0012425682507455,-0.0884231328964233,0.0,0.0,0.0,-0.0217848047614097,60.0,21.674291610717773,0.0,-1.0527460148068712e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.0001167326554423,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.000122925179312,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.079211304197088e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0001229251502081,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0005831056623719,287.22760009765625,294.1499938964844,299.7813415527344,296.9117431640625,300.1910705566406,299.7957763671875,287.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437695404514,3.437230944314251e-08,0.0012437351979315,-0.0887768566608429,0.0,0.0,0.0,-0.0218524951487779,60.0,21.633686065673828,0.0,-1.0547250184345105e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0001169977695099,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0001232043578056,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,9.099831368075684e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001232043432537,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0005844299448654,287.2287292480469,294.1499938964844,299.7529296875,296.8822937011719,300.1815185546875,299.7696228027344,287.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465922627598,3.470270826255728e-08,0.0012465575709939,-0.0896325930953025,0.0,0.0,0.0,-0.0220162756741046,60.0,21.55636978149414,0.0,-1.0595212529551645e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,0.0001169977695099,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0001232043578056,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,9.099831368075684e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001232043432537,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0005844299448654,287.2287292480469,294.1499938964844,299.7529296875,296.8822937011719,300.1815185546875,299.7696228027344,287.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465922627598,3.470270826255728e-08,0.0012465575709939,-0.0896325930953025,0.0,0.0,0.0,-0.0220162756741046,60.0,21.55636978149414,0.0,-1.0595212529551645e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0001173338750959,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001235582894878,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.125973156187683e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0001235582749359,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0005861088284291,287.23028564453125,294.1499938964844,299.7220764160156,296.85064697265625,300.171142578125,299.7391967773437,287.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501744786277,3.5121587416142575e-08,0.0012501393212005,-0.0907172188162803,0.0,0.0,0.0,-0.0222239308059215,60.0,21.483428955078125,0.0,-1.0656174254108921e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,0.0001173338750959,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001235582894878,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,9.125973156187683e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0001235582749359,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0005861088284291,287.23028564453125,294.1499938964844,299.7220764160156,296.85064697265625,300.171142578125,299.7391967773437,287.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501744786277,3.5121587416142575e-08,0.0012501393212005,-0.0907172188162803,0.0,0.0,0.0,-0.0222239308059215,60.0,21.483428955078125,0.0,-1.0656174254108921e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.000117598036013,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,0.0001238364638993,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,9.146519005298616e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001238364493474,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0005874283378943,287.2315979003906,294.1499938964844,299.6971435546875,296.8252868652344,300.1629638671875,299.7154235839844,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529884697869,3.5450796076474944e-08,0.0012529529631137,-0.0915694385766983,0.0,0.0,0.0,-0.0223871283233165,60.0,21.42881965637207,0.0,-1.0704209074674509e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001176931109512,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,0.0001239365810761,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.153913561021908e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0001239365665242,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,0.0005879032541997,287.2320861816406,294.1499938964844,299.68902587890625,296.8170471191406,300.16021728515625,299.7072448730469,287.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540015159174,3.55692861830903e-08,0.001253965892829,-0.0918761268258094,0.0,0.0,0.0,-0.0224458668380975,60.0,21.41193389892578,0.0,-1.0721523580059512e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001180838517029,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0001243480510311,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.184304508380592e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001243480364792,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0005898550734855,287.2341003417969,294.1499938964844,299.6539001464844,296.7817077636719,300.14874267578125,299.6733093261719,287.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581642949953,3.605625664704348e-08,0.0012581283226609,-0.0931362733244896,0.0,0.0,0.0,-0.0226872712373733,60.0,21.34123420715332,0.0,-1.0792831517392189e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
