time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0001180838517029,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0001243480510311,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.184304508380592e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0001243480364792,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0005898550734855,287.2341003417969,294.1499938964844,299.6539001464844,296.7817077636719,300.14874267578125,299.6733093261719,287.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581642949953,3.605625664704348e-08,0.0012581283226609,-0.0931362733244896,0.0,0.0,0.0,-0.0226872712373733,60.0,21.34123420715332,0.0,-1.0792831517392189e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.000118286225188,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0001245611638296,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.200044587487356e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,0.0001245611347258,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0005908659659326,287.2351379394531,294.1499938964844,299.6356506347656,296.7634582519531,300.1429443359375,299.65606689453125,288.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603215873241,3.6308470896528895e-08,0.0012602852657437,-0.0937887653708458,0.0,0.0,0.0,-0.0228123050183057,60.0,21.30612564086914,0.0,-1.0829856478267177e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,0.0001184997163363,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.000124785976368,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.216649050358684e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0001247859472641,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0005919323884882,287.236328125,294.1499938964844,299.6169738769531,296.74481201171875,300.13677978515625,299.6375427246094,288.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625958770513,3.6574537176647937e-08,0.0012625592062249,-0.0944769755005836,0.0,0.0,0.0,-0.0229442026466131,60.0,21.270687103271484,0.0,-1.0868983935097277e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.000118927899166,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0001252368674613,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.249952563550325e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0001252368529094,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0005940712289884,287.2387390136719,294.1499938964844,299.57843017578125,296.7065734863281,300.1243896484375,299.6003112792969,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671566801145,3.71081831929132e-08,0.0012671195436269,-0.0958569049835205,0.0,0.0,0.0,-0.023208737373352,60.0,21.19960594177246,0.0,-1.0947672279826293e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,0.000118927899166,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0001252368674613,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.249952563550325e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0001252368529094,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0005940712289884,287.2387390136719,294.1499938964844,299.57843017578125,296.7065734863281,300.1243896484375,299.6003112792969,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671566801145,3.71081831929132e-08,0.0012671195436269,-0.0958569049835205,0.0,0.0,0.0,-0.023208737373352,60.0,21.19960594177246,0.0,-1.0947672279826293e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001193652569781,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0001256974355783,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.283969120588154e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001256974064745,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0005962558789178,287.24151611328125,294.1499938964844,299.5384521484375,296.6672058105469,300.1109619140625,299.560546875,288.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718182988464,3.7653265394510527e-08,0.0012717806966975,-0.0972658619284629,0.0,0.0,0.0,-0.0234789606183767,60.0,21.12495994567871,0.0,-1.1028339486074401e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001193652569781,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0001256974355783,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.283969120588154e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001256974064745,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0005962558789178,287.24151611328125,294.1499938964844,299.5384521484375,296.6672058105469,300.1109619140625,299.560546875,288.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718182988464,3.7653265394510527e-08,0.0012717806966975,-0.0972658619284629,0.0,0.0,0.0,-0.0234789606183767,60.0,21.12495994567871,0.0,-1.1028339486074401e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001197882811538,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0001261428988073,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.316871000919492e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0001261428697034,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0005983689334243,287.2447509765625,294.1499938964844,299.49725341796875,296.6268615722656,300.09625244140625,299.5189819335937,288.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763248523697,3.8180480999017163e-08,0.0012762866681441,-0.0986281037330627,0.0,0.0,0.0,-0.0237403139472007,60.0,21.046281814575195,0.0,-1.1106644137726108e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0001197882811538,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0001261428988073,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.316871000919492e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0001261428697034,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0005983689334243,287.2447509765625,294.1499938964844,299.49725341796875,296.6268615722656,300.09625244140625,299.5189819335937,288.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763248523697,3.8180480999017163e-08,0.0012762866681441,-0.0986281037330627,0.0,0.0,0.0,-0.0237403139472007,60.0,21.046281814575195,0.0,-1.1106644137726108e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0001202167695737,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001265941100427,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.350197797175495e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,0.0001265940954908,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0006005093455314,287.2479858398437,294.1499938964844,299.4550476074219,296.5858154296875,300.0814819335937,299.4776916503906,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808938045054,3.87145178137871e-08,0.0012808550382032,-0.1000074222683906,0.0,0.0,0.0,-0.0240050684660673,60.0,20.96781539916992,0.0,-1.118624339824237e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,0.0001202167695737,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001265941100427,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.350197797175495e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,0.0001265940954908,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0006005093455314,287.2479858398437,294.1499938964844,299.4550476074219,296.5858154296875,300.0814819335937,299.4776916503906,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808938045054,3.87145178137871e-08,0.0012808550382032,-0.1000074222683906,0.0,0.0,0.0,-0.0240050684660673,60.0,20.96781539916992,0.0,-1.118624339824237e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0001204203872475,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0001268085325136,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.366034646518528e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001268085179617,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,0.0006015264079906,287.2498474121094,294.1499938964844,299.43359375,296.5650939941406,300.073486328125,299.45611572265625,288.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830595951527,3.8968288151863824e-08,0.0012830205960199,-0.1006626635789871,0.0,0.0,0.0,-0.0241308510303497,60.0,20.926246643066406,0.0,-1.1224167906220829e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001206260785693,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0001270251377718,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.382033022120596e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.000127025108668,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.000602553889621,287.2515869140625,294.1499938964844,299.4119873046875,296.54425048828125,300.0657653808594,299.4348449707031,288.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852509971708,3.922464841821238e-08,0.0012852117652073,-0.10132447630167,0.0,0.0,0.0,-0.0242579337209463,60.0,20.884708404541016,0.0,-1.1262544319379233e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001210329501191,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0001274535898119,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.413678344571964e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.000127453560708,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0006045862683095,287.25537109375,294.1499938964844,299.36834716796875,296.5023193359375,300.04949951171875,299.3913879394531,288.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895868858322,3.973174500515597e-08,0.0012895471882075,-0.1026331931352615,0.0,0.0,0.0,-0.0245093200355768,60.0,20.79863929748535,0.0,-1.1338647709635553e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0001210329501191,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,0.0001274535898119,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.413678344571964e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.000127453560708,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0006045862683095,287.25537109375,294.1499938964844,299.36834716796875,296.5023193359375,300.04949951171875,299.3913879394531,288.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895868858322,3.973174500515597e-08,0.0012895471882075,-0.1026331931352615,0.0,0.0,0.0,-0.0245093200355768,60.0,20.79863929748535,0.0,-1.1338647709635553e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0001214385338244,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0001278806885238,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.445223986404017e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0001278806739719,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0006066122441552,287.2592468261719,294.1499938964844,299.32427978515625,296.4602966308594,300.032958984375,299.3478088378906,288.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939070584252,4.02372428709441e-08,0.0012938667787238,-0.1039372757077217,0.0,0.0,0.0,-0.024759903550148,60.0,20.71259880065918,0.0,-1.141476602128933e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,0.0001214385338244,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0001278806885238,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.445223986404017e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,0.0001278806739719,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.0006066122441552,287.2592468261719,294.1499938964844,299.32427978515625,296.4602966308594,300.032958984375,299.3478088378906,288.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939070584252,4.02372428709441e-08,0.0012938667787238,-0.1039372757077217,0.0,0.0,0.0,-0.024759903550148,60.0,20.71259880065918,0.0,-1.141476602128933e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0001218119214172,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001282738812733,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.474265243625268e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,0.0001282738667214,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0006084773922339,287.2628173828125,294.1499938964844,299.2870788574219,296.425048828125,300.01806640625,299.3105773925781,288.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978859012946,4.0702619941157536e-08,0.0012978452723473,-0.105137400329113,0.0,0.0,0.0,-0.0249906070530414,60.0,20.641740798950195,0.0,-1.1485067830108164e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001218830657307,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0001283488090848,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.479798609390856e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.000128348779981,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0006088327500037,287.2635192871094,294.1499938964844,299.27996826171875,296.4183349609375,300.0152587890625,299.3034973144531,288.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986437650397,4.079129212186673e-08,0.0012986030196771,-0.1053660213947296,0.0,0.0,0.0,-0.0250345636159181,60.0,20.62824249267578,0.0,-1.149848714021573e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001223306899191,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001288201747229,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.514614066574724e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.000128820160171,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0006110687390901,287.2680358886719,294.1499938964844,299.23565673828125,296.3766784667969,299.9968566894531,299.25927734375,288.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034135336056,4.134919961984451e-08,0.001303372089751,-0.1068040877580642,0.0,0.0,0.0,-0.0253111347556114,60.0,20.54581451416016,0.0,-1.1583099990275516e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0001223306899191,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001288201747229,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.514614066574724e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.000128820160171,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,0.0006110687390901,287.2680358886719,294.1499938964844,299.23565673828125,296.3766784667969,299.9968566894531,299.25927734375,288.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034135336056,4.134919961984451e-08,0.001303372089751,-0.1068040877580642,0.0,0.0,0.0,-0.0253111347556114,60.0,20.54581451416016,0.0,-1.1583099990275516e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,0.0001225714804604,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,0.0001290737272938,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.533341653877868e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0001290737127419,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0006122714839875,287.2703857421875,294.1499938964844,299.21356201171875,296.35601806640625,299.9873962402344,299.23712158203125,288.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059785123914,4.164930444972016e-08,0.0013059368357062,-0.1075773686170578,0.0,0.0,0.0,-0.0254599023610353,60.0,20.505748748779297,0.0,-1.1628741702907065e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0001228133769473,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0001293284585699,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.552155825076623e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.000129328444018,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0006134798168204,287.272705078125,294.1499938964844,299.1915588378906,296.3354797363281,299.9779968261719,299.2149353027344,288.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001308555714786,4.19507983906442e-08,0.0013085138052701,-0.1083540469408035,0.0,0.0,0.0,-0.0256093610078096,60.0,20.46547508239746,0.0,-1.1674685396201313e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001232866197824,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0001298268034588,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.588963439455256e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001298267889069,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0006158436881378,287.277587890625,294.1499938964844,299.1478271484375,296.2950134277344,299.9585876464844,299.1708679199219,288.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135990593582,4.2540637679167055e-08,0.0013135565677657,-0.1098729819059372,0.0,0.0,0.0,-0.0259017664939165,60.0,20.38567352294922,0.0,-1.1764829821458989e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,0.0001232866197824,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,0.0001298268034588,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.588963439455256e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001298267889069,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0006158436881378,287.277587890625,294.1499938964844,299.1478271484375,296.2950134277344,299.9585876464844,299.1708679199219,288.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135990593582,4.2540637679167055e-08,0.0013135565677657,-0.1098729819059372,0.0,0.0,0.0,-0.0259017664939165,60.0,20.38567352294922,0.0,-1.1764829821458989e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0001237490214407,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001303137396462,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.624928497942165e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.0001303137250943,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0006181535427458,287.2826538085937,294.1499938964844,299.10467529296875,296.2554016113281,299.938720703125,299.127197265625,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013185263378545,4.3116987313851496e-08,0.0013184831477701,-0.1113564670085907,0.0,0.0,0.0,-0.0261874794960021,60.0,20.30647659301757,0.0,-1.1853246206783297e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0001237490214407,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0001303137396462,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.624928497942165e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.0001303137250943,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0006181535427458,287.2826538085937,294.1499938964844,299.10467529296875,296.2554016113281,299.938720703125,299.127197265625,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013185263378545,4.3116987313851496e-08,0.0013184831477701,-0.1113564670085907,0.0,0.0,0.0,-0.0261874794960021,60.0,20.30647659301757,0.0,-1.1853246206783297e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001241869467776,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0001307749043917,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.65898943832144e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0001307748898398,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0006203410448506,287.2880859375,294.1499938964844,299.0623474121094,296.2168884277344,299.9179077148437,299.084716796875,288.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013231916818767,4.3662822690748726e-08,0.001323148026131,-0.1127607449889183,0.0,0.0,0.0,-0.0264580585062503,60.0,20.228042602539062,0.0,-1.1937287069940794e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0001241869467776,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0001307749043917,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.65898943832144e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,0.0001307748898398,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0006203410448506,287.2880859375,294.1499938964844,299.0623474121094,296.2168884277344,299.9179077148437,299.084716796875,288.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013231916818767,4.3662822690748726e-08,0.001323148026131,-0.1127607449889183,0.0,0.0,0.0,-0.0264580585062503,60.0,20.228042602539062,0.0,-1.1937287069940794e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0001246140891453,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001312246895395,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.692210733192042e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,0.0001312246749876,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0006224746466614,287.29364013671875,294.1499938964844,299.0209655761719,296.1796875,299.8968200683594,299.0428161621094,288.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277460820972,4.4195211046371696e-08,0.0013277018442749,-0.1141298189759254,0.0,0.0,0.0,-0.0267219953238964,60.0,20.14983367919922,0.0,-1.2019540918117857e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0001246140891453,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001312246895395,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.692210733192042e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,0.0001312246749876,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0006224746466614,287.29364013671875,294.1499938964844,299.0209655761719,296.1796875,299.8968200683594,299.0428161621094,288.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277460820972,4.4195211046371696e-08,0.0013277018442749,-0.1141298189759254,0.0,0.0,0.0,-0.0267219953238964,60.0,20.14983367919922,0.0,-1.2019540918117857e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0001248273183591,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,0.0001314492401434,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.708795550977813e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,0.0001314492110395,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,0.0006235397886484,287.29644775390625,294.1499938964844,299.000732421875,296.16162109375,299.8862609863281,299.0218200683594,288.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330015133135,4.446098245125541e-08,0.0013299707788974,-0.1148130446672439,0.0,0.0,0.0,-0.0268537309020757,60.0,20.11066246032715,0.0,-1.20607097642278e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0001250153,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0001316471752943,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.723415860207751e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.0001316471607424,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0006244787364266,287.2994689941406,294.1499938964844,298.9808044433594,296.1439819335937,299.87518310546875,299.0022277832031,288.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013320167781785,4.469527681294495e-08,0.0013319720746949,-0.1154152154922485,0.0,0.0,0.0,-0.0269698724150657,60.0,20.072208404541016,0.0,-1.209705970950381e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001253959781024,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.000132048051455,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.753023914527148e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0001320480369031,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0006263802642934,287.30548095703125,294.1499938964844,298.9420471191406,296.1099548339844,299.8531188964844,298.9627685546875,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360775774344,4.516977014645818e-08,0.0013360324082896,-0.1166343614459037,0.0,0.0,0.0,-0.0272051133215427,60.0,19.99492835998535,0.0,-1.217084388827061e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0001253959781024,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.000132048051455,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.753023914527148e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0001320480369031,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0006263802642934,287.30548095703125,294.1499938964844,298.9420471191406,296.1099548339844,299.8531188964844,298.9627685546875,288.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013360775774344,4.516977014645818e-08,0.0013360324082896,-0.1166343614459037,0.0,0.0,0.0,-0.0272051133215427,60.0,19.99492835998535,0.0,-1.217084388827061e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0001257494877791,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0001324203185504,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.780519758351149e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,0.0001324203039985,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0006281461683101,287.31170654296875,294.1499938964844,298.9048767089844,296.077880859375,299.8307189941406,298.9248352050781,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013398439623415,4.561040967132613e-08,0.0013397983275353,-0.1177660748362541,0.0,0.0,0.0,-0.0274235475808382,60.0,19.91841125488281,0.0,-1.2239563318416913e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0001257494877791,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0001324203185504,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.780519758351149e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,0.0001324203039985,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0006281461683101,287.31170654296875,294.1499938964844,298.9048767089844,296.077880859375,299.8307189941406,298.9248352050781,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013398439623415,4.561040967132613e-08,0.0013397983275353,-0.1177660748362541,0.0,0.0,0.0,-0.0274235475808382,60.0,19.91841125488281,0.0,-1.2239563318416913e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0001260510180145,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001327378558926,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.803972352528945e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0001327378413407,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0006296523497439,287.317626953125,294.1499938964844,298.87225341796875,296.0502014160156,299.8098449707031,298.89129638671875,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430569088086,4.598625480412012e-08,0.0013430109247565,-0.1187310293316841,0.0,0.0,0.0,-0.0276098642498254,60.0,19.848848342895508,0.0,-1.229833088700616e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0001260734570678,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.000132761473651,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.805717854760589e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0001327614590991,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0006297644576989,287.3181457519531,294.1499938964844,298.8695068359375,296.0478820800781,299.8080139160156,298.8886108398437,288.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001343295793049,4.6014218213485953e-08,0.0013432498089969,-0.1188028082251548,0.0,0.0,0.0,-0.027623726055026,60.0,19.842958450317383,0.0,-1.2302707830258441e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
