time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0001263661833945,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0001330697268713,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.828484326135369e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0001330697123194,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0006312265759333,287.32476806640625,294.1499938964844,298.83612060546875,296.02020263671875,299.7850341796875,298.85430908203125,288.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464147923514,4.637907125015772e-08,0.001346368342638,-0.119739219546318,0.0,0.0,0.0,-0.0278045944869518,60.0,19.768848419189453,0.0,-1.235990225723072e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0001263661833945,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0001330697268713,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.828484326135369e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0001330697123194,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0006312265759333,287.32476806640625,294.1499938964844,298.83612060546875,296.02020263671875,299.7850341796875,298.85430908203125,288.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464147923514,4.637907125015772e-08,0.001346368342638,-0.119739219546318,0.0,0.0,0.0,-0.0278045944869518,60.0,19.768848419189453,0.0,-1.235990225723072e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,0.0001265174505533,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.0001332290266873,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.840250277193265e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,0.0001332290121354,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0006319822277873,287.3280639648437,294.1499938964844,298.8202514648437,296.0072937011719,299.7735595703125,298.8368835449219,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001348027260974,4.656763152866007e-08,0.0013479806948453,-0.1202230378985405,0.0,0.0,0.0,-0.0278980713337659,60.0,19.73158073425293,0.0,-1.2389510573029838e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.000126635612105,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0001333534455625,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.849440539255738e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0001333534310106,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.000632572453469,287.3314819335937,294.1499938964844,298.8049621582031,295.9950256347656,299.7619323730469,298.8211669921875,288.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349281752482,4.6714905721501054e-08,0.001349235069938,-0.1206008791923523,0.0,0.0,0.0,-0.0279710572212934,60.0,19.695619583129883,0.0,-1.2412662897531845e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0001268638734472,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,0.0001335938140982,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.867193148238584e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001335937995463,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.000633712625131,287.33837890625,294.1499938964844,298.77618408203125,295.9725952148437,299.7387084960937,298.79119873046875,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013517158804461,4.699941413832676e-08,0.0013516688486561,-0.1213306486606597,0.0,0.0,0.0,-0.0281121041625738,60.0,19.624906539916992,0.0,-1.2457448406166804e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0001268638734472,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,0.0001335938140982,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,9.867193148238584e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001335937995463,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.000633712625131,287.33837890625,294.1499938964844,298.77618408203125,295.9725952148437,299.7387084960937,298.79119873046875,288.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013517158804461,4.699941413832676e-08,0.0013516688486561,-0.1213306486606597,0.0,0.0,0.0,-0.0281121041625738,60.0,19.624906539916992,0.0,-1.2457448406166804e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0001270480424864,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0001337877620244,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.88151878118515e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0001337877474725,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0006346325972117,287.3455810546875,294.1499938964844,298.75,295.9530639648437,299.71533203125,298.7647705078125,288.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353675732389,4.722898339082349e-08,0.0013536284677684,-0.1219193562865257,0.0,0.0,0.0,-0.0282258931547403,60.0,19.55859565734864,0.0,-1.2493644874211898e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0001270480424864,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0001337877620244,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.88151878118515e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0001337877474725,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0006346325972117,287.3455810546875,294.1499938964844,298.75,295.9530639648437,299.71533203125,298.7647705078125,288.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001353675732389,4.722898339082349e-08,0.0013536284677684,-0.1219193562865257,0.0,0.0,0.0,-0.0282258931547403,60.0,19.55859565734864,0.0,-1.2493644874211898e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001272350782528,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0001339847076451,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.896064875647426e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001339846930932,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0006355668301694,287.35284423828125,294.1499938964844,298.7276306152344,295.9375915527344,299.69195556640625,298.7396240234375,288.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013556701596826,4.746210180428535e-08,0.0013556226622313,-0.1225170493125915,0.0,0.0,0.0,-0.0283414665609598,60.0,19.49496841430664,0.0,-1.2530453830095212e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001272350782528,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,0.0001339847076451,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.896064875647426e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001339846930932,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,0.0006355668301694,287.35284423828125,294.1499938964844,298.7276306152344,295.9375915527344,299.69195556640625,298.7396240234375,288.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013556701596826,4.746210180428535e-08,0.0013556226622313,-0.1225170493125915,0.0,0.0,0.0,-0.0283414665609598,60.0,19.49496841430664,0.0,-1.2530453830095212e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001274493406526,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001342103496426,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.912730456562711e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001342103350907,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0006366371526382,287.3603515625,294.1499938964844,298.7098693847656,295.9269714355469,299.66876220703125,298.72039794921875,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013579506194218,4.7729180607802846e-08,0.0013579028891399,-0.1232016533613205,0.0,0.0,0.0,-0.0284738503396511,60.0,19.44855117797852,0.0,-1.2572691332479738e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001274493406526,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0001342103496426,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.912730456562711e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0001342103350907,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0006366371526382,287.3603515625,294.1499938964844,298.7098693847656,295.9269714355469,299.66876220703125,298.72039794921875,288.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013579506194218,4.7729180607802846e-08,0.0013579028891399,-0.1232016533613205,0.0,0.0,0.0,-0.0284738503396511,60.0,19.44855117797852,0.0,-1.2572691332479738e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0001275624672416,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.0001343294716207,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.921529272105543e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0001343294570688,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0006372022326104,287.3641357421875,294.1499938964844,298.70263671875,295.9233703613281,299.6571960449219,298.71173095703125,288.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013591571478173,4.787018781371445e-08,0.0013591091847047,-0.1235630363225936,0.0,0.0,0.0,-0.0285437572747468,60.0,19.428237915039062,0.0,-1.259501942740826e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0001276839466299,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.0001344573975075,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.930977103067562e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0001344573829555,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0006378089892677,287.3680114746094,294.1499938964844,298.6964111328125,295.9208984375,299.6457214355469,298.70458984375,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013604512205347,4.8021597365277584e-08,0.0013604031410068,-0.1239510253071785,0.0,0.0,0.0,-0.0286188144236803,60.0,19.41282844543457,0.0,-1.2619017297765822e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001279384014196,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0001347253564745,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.950768435373902e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001347253419226,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0006390800699591,287.3758239746094,294.1499938964844,298.6869506835937,295.9190673828125,299.6229248046875,298.6925048828125,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631604379042,4.833877653709352e-08,0.0013631121255457,-0.1247636154294014,0.0,0.0,0.0,-0.0287760365754365,60.0,19.38947868347168,0.0,-1.2669362092765368e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001279384014196,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0001347253564745,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.950768435373902e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0001347253419226,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0006390800699591,287.3758239746094,294.1499938964844,298.6869506835937,295.9190673828125,299.6229248046875,298.6925048828125,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631604379042,4.833877653709352e-08,0.0013631121255457,-0.1247636154294014,0.0,0.0,0.0,-0.0287760365754365,60.0,19.38947868347168,0.0,-1.2669362092765368e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001282221055589,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0001350241072941,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.972834232030436e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001350240927422,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0006404971936717,287.3839416503906,294.1499938964844,298.6810913085937,295.9211730957031,299.600830078125,298.68658447265625,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661840930581,4.869241010396763e-08,0.0013661354314535,-0.125669315457344,0.0,0.0,0.0,-0.0289513450115919,60.0,19.387924194335938,0.0,-1.272561149789908e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,0.0001282221055589,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0001350241072941,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.972834232030436e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0001350240927422,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0006404971936717,287.3839416503906,294.1499938964844,298.6810913085937,295.9211730957031,299.600830078125,298.68658447265625,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661840930581,4.869241010396763e-08,0.0013661354314535,-0.125669315457344,0.0,0.0,0.0,-0.0289513450115919,60.0,19.387924194335938,0.0,-1.272561149789908e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001285100879613,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0001353273546556,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.995231812354176e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0001353273401036,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0006419356795959,287.39215087890625,294.1499938964844,298.6785583496094,295.9269104003906,299.5789489746094,298.6816101074219,288.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692515203729,4.90513656359326e-08,0.0013692025095224,-0.1265883594751358,0.0,0.0,0.0,-0.0291292835026979,60.0,19.390771865844727,0.0,-1.2782835767666256e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001285100879613,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,0.0001353273546556,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.995231812354176e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0001353273401036,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0006419356795959,287.39215087890625,294.1499938964844,298.6785583496094,295.9269104003906,299.5789489746094,298.6816101074219,288.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692515203729,4.90513656359326e-08,0.0013692025095224,-0.1265883594751358,0.0,0.0,0.0,-0.0291292835026979,60.0,19.390771865844727,0.0,-1.2782835767666256e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0001288152416236,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0001356487045995,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001001896671368,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001356486900476,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.0006434600218199,287.4005432128906,294.1499938964844,298.67901611328125,295.9360046386719,299.5576477050781,298.6806640625,288.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725035823881,4.9431751136808095e-08,0.0013724542222917,-0.1275619119405746,0.0,0.0,0.0,-0.0293178521096706,60.0,19.40710830688477,0.0,-1.2843614172197706e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0001288152416236,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0001356487045995,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0001001896671368,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,0.0001356486900476,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.0006434600218199,287.4005432128906,294.1499938964844,298.67901611328125,295.9360046386719,299.5576477050781,298.6806640625,288.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013725035823881,4.9431751136808095e-08,0.0013724542222917,-0.1275619119405746,0.0,0.0,0.0,-0.0293178521096706,60.0,19.40710830688477,0.0,-1.2843614172197706e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0001289706560783,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,0.0001358123554382,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0001003105426207,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0001358123408863,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,0.0006442363373935,287.40484619140625,294.1499938964844,298.68023681640625,295.94171142578125,299.5472106933594,298.6813659667969,288.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741600560024,4.962547350828572e-08,0.00137411034666,-0.128057599067688,0.0,0.0,0.0,-0.0294138882309198,60.0,19.419994354248047,0.0,-1.2874622257186277e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0001291276421397,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0001359776651952,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,0.0001004326404654,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001359776651952,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,0.0006450205110013,287.4091491699219,294.1499938964844,298.6820983886719,295.9481506347656,299.53692626953125,298.6827697753906,288.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013758325949311,4.9821156977714054e-08,0.0013757827691733,-0.1285582184791565,0.0,0.0,0.0,-0.0295108929276466,60.0,19.43549346923828,0.0,-1.2905982771371782e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,0.0001294438989134,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0001363107003271,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001006786187645,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0001363107003271,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0006466002669185,287.4179077148437,294.1499938964844,298.6875,295.9630126953125,299.5167541503906,298.6868896484375,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013792013050988,5.021538029836847e-08,0.0013791510136798,-0.1295664459466934,0.0,0.0,0.0,-0.0297063123434782,60.0,19.471755981445312,0.0,-1.2969277918273292e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,0.0001294438989134,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0001363107003271,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001006786187645,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,0.0001363107003271,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.0006466002669185,287.4179077148437,294.1499938964844,298.6875,295.9630126953125,299.5167541503906,298.6868896484375,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013792013050988,5.021538029836847e-08,0.0013791510136798,-0.1295664459466934,0.0,0.0,0.0,-0.0297063123434782,60.0,19.471755981445312,0.0,-1.2969277918273292e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001297611597692,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001366447977488,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0001009253828669,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0001366447831969,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0006481850286945,287.4268798828125,294.1499938964844,298.69488525390625,295.9803466796875,299.4974670410156,298.6937255859375,288.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013825818896293,5.061085417423784e-08,0.0013825312489643,-0.1305775195360183,0.0,0.0,0.0,-0.029902359470725,60.0,19.518251419067383,0.0,-1.3032928336542682e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.0001297611597692,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001366447977488,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,0.0001009253828669,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,0.0001366447831969,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,0.0006481850286945,287.4268798828125,294.1499938964844,298.69488525390625,295.9803466796875,299.4974670410156,298.6937255859375,288.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013825818896293,5.061085417423784e-08,0.0013825312489643,-0.1305775195360183,0.0,0.0,0.0,-0.029902359470725,60.0,19.518251419067383,0.0,-1.3032928336542682e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001300768490182,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0001369772362522,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0001011709173326,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0001369772217003,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,0.0006497619324363,287.4359741210937,294.1499938964844,298.70391845703125,295.9997863769531,299.4785461425781,298.7015686035156,288.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013859458267688,5.100437050487017e-08,0.0013858948368579,-0.1315831840038299,0.0,0.0,0.0,-0.0300974361598491,60.0,19.56869888305664,0.0,-1.3096416751068318e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0001300768490182,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,0.0001369772362522,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0001011709173326,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,0.0001369772217003,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,0.0006497619324363,287.4359741210937,294.1499938964844,298.70391845703125,295.9997863769531,299.4785461425781,298.7015686035156,288.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013859458267688,5.100437050487017e-08,0.0013858948368579,-0.1315831840038299,0.0,0.0,0.0,-0.0300974361598491,60.0,19.56869888305664,0.0,-1.3096416751068318e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0001303838507737,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.000137300507049,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001014096924336,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001373004924971,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0006512954132631,287.4452209472656,294.1499938964844,298.7142944335937,296.0210876464844,299.4603576660156,298.7111511230469,288.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892166316509,5.138705105878216e-08,0.0013891651760786,-0.1325607895851135,0.0,0.0,0.0,-0.0302871372550725,60.0,19.62591361999512,0.0,-1.3158306444438497e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0001303838507737,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.000137300507049,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001014096924336,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001373004924971,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0006512954132631,287.4452209472656,294.1499938964844,298.7142944335937,296.0210876464844,299.4603576660156,298.7111511230469,288.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892166316509,5.138705105878216e-08,0.0013891651760786,-0.1325607895851135,0.0,0.0,0.0,-0.0302871372550725,60.0,19.62591361999512,0.0,-1.3158306444438497e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.00013053418661,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0001374588173348,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0001015266170725,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0001374588027829,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0006520463502965,287.4499206542969,294.1499938964844,298.7198486328125,296.0323181152344,299.45147705078125,298.7163391113281,288.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013908178079873,5.157444604719785e-08,0.0013907662359997,-0.1330393999814987,0.0,0.0,0.0,-0.030380031093955,60.0,19.65597152709961,0.0,-1.3188666514452052e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001306811755057,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0001376136060571,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,0.0001016409441945,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0001376136060571,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.000652780639939,287.4546203613281,294.1499938964844,298.72564697265625,296.0438842773437,299.4427490234375,298.7217712402344,288.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013923839433118,5.175768436060935e-08,0.0013923321384936,-0.1335072815418243,0.0,0.0,0.0,-0.0304708648473024,60.0,19.687084197998047,0.0,-1.3218385674917954e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001309672661591,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.00013791488891,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0001018634648062,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0001379148743581,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.000654209696222,287.464111328125,294.1499938964844,298.7376403808594,296.06793212890625,299.4256591796875,298.7330322265625,288.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001395434141159,5.2114316417828383e-08,0.0013953821035102,-0.1344176977872848,0.0,0.0,0.0,-0.0306476671248674,60.0,19.75110626220703,0.0,-1.3276323329591833e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001309672661591,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,0.00013791488891,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,0.0001018634648062,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0001379148743581,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.000654209696222,287.464111328125,294.1499938964844,298.7376403808594,296.06793212890625,299.4256591796875,298.7330322265625,288.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001395434141159,5.2114316417828383e-08,0.0013953821035102,-0.1344176977872848,0.0,0.0,0.0,-0.0306476671248674,60.0,19.75110626220703,0.0,-1.3276323329591833e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.000131210515974,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001381710317218,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,0.0001020526542561,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001381710171699,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0006554247811436,287.4740295410156,294.1499938964844,298.75,296.0929260253906,299.4103088378906,298.74517822265625,288.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980243820697,5.2417536977600334e-08,0.0013979719951748,-0.1351915150880813,0.0,0.0,0.0,-0.0307979714125394,60.0,19.819061279296875,0.0,-1.332568473344509e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.000131210515974,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0001381710317218,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,0.0001020526542561,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001381710171699,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0006554247811436,287.4740295410156,294.1499938964844,298.75,296.0929260253906,299.4103088378906,298.74517822265625,288.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980243820697,5.2417536977600334e-08,0.0013979719951748,-0.1351915150880813,0.0,0.0,0.0,-0.0307979714125394,60.0,19.819061279296875,0.0,-1.332568473344509e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001314612163696,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001384350325679,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0001022476426442,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.000138435018016,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0006566770025528,287.48388671875,294.1499938964844,298.7623596191406,296.1185302734375,299.3949584960937,298.75714111328125,288.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007008867338,5.2730047883642335e-08,0.001400648150593,-0.1359887719154358,0.0,0.0,0.0,-0.0309529155492782,60.0,19.886945724487305,0.0,-1.337665196388116e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
