time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,0.0001314612163696,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0001384350325679,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0001022476426442,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.000138435018016,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0006566770025528,287.48388671875,294.1499938964844,298.7623596191406,296.1185302734375,299.3949584960937,298.75714111328125,288.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007008867338,5.2730047883642335e-08,0.001400648150593,-0.1359887719154358,0.0,0.0,0.0,-0.0309529155492782,60.0,19.886945724487305,0.0,-1.337665196388116e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.000131673310534,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0001386583753628,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001024126031552,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001386583608109,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0006577364983968,287.4939270019531,294.1499938964844,298.7743530273437,296.1444396972656,299.38018798828125,298.7689514160156,288.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014029553858563,5.29944337301913e-08,0.0014029023004695,-0.1366630941629409,0.0,0.0,0.0,-0.0310839507728815,60.0,19.952720642089844,0.0,-1.3419848698958958e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.000131673310534,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0001386583753628,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0001024126031552,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001386583608109,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,0.0006577364983968,287.4939270019531,294.1499938964844,298.7743530273437,296.1444396972656,299.38018798828125,298.7689514160156,288.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014029553858563,5.29944337301913e-08,0.0014029023004695,-0.1366630941629409,0.0,0.0,0.0,-0.0310839507728815,60.0,19.952720642089844,0.0,-1.3419848698958958e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,0.0001317858987022,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,0.0001387769443681,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,0.000102500176581,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001387769298162,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0006582989008165,287.4989318847656,294.1499938964844,298.7801513671875,296.1574401855469,299.3727722167969,298.7750549316406,288.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041600516065,5.3134787236786e-08,0.0014041069662198,-0.1370209753513336,0.0,0.0,0.0,-0.0311535522341728,60.0,19.98680877685547,0.0,-1.344280633475137e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001318642462138,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001388594391755,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,0.0001025611054501,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,0.0001388594246236,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,0.0006586901727132,287.5040283203125,294.1499938964844,298.78570556640625,296.1703796386719,299.36578369140625,298.7805480957031,288.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014049902092665,5.3232437124961533e-08,0.0014049370074644,-0.1372699588537216,0.0,0.0,0.0,-0.0312019363045692,60.0,20.017807006835938,0.0,-1.3458792125220498e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0001320071751251,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001390099496347,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0001026722675305,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001390099350828,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,0.000659404147882,287.5142822265625,294.1499938964844,298.79608154296875,296.196044921875,299.3520812988281,298.7909240722656,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014065154828131,5.341060571595335e-08,0.0014064620481804,-0.1377241611480713,0.0,0.0,0.0,-0.0312902703881263,60.0,20.078054428100582,0.0,-1.3487982641890994e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0001320071751251,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001390099496347,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0001026722675305,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,0.0001390099350828,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,0.000659404147882,287.5142822265625,294.1499938964844,298.79608154296875,296.196044921875,299.3520812988281,298.7909240722656,288.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014065154828131,5.341060571595335e-08,0.0014064620481804,-0.1377241611480713,0.0,0.0,0.0,-0.0312902703881263,60.0,20.078054428100582,0.0,-1.3487982641890994e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001321118761552,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0001391202094964,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001027537073241,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0001391201949445,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0006599271437153,287.5246887207031,294.1499938964844,298.8051147460937,296.2210998535156,299.3390197753906,298.7999267578125,288.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014076323714107,5.354112531108513e-08,0.0014075788203626,-0.1380568444728851,0.0,0.0,0.0,-0.0313549786806106,60.0,20.13260269165039,0.0,-1.3509387031263034e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0001321118761552,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,0.0001391202094964,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0001027537073241,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0001391201949445,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.0006599271437153,287.5246887207031,294.1499938964844,298.8051147460937,296.2210998535156,299.3390197753906,298.7999267578125,288.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014076323714107,5.354112531108513e-08,0.0014075788203626,-0.1380568444728851,0.0,0.0,0.0,-0.0313549786806106,60.0,20.13260269165039,0.0,-1.3509387031263034e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0001321790041401,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001391908881487,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.00010280591232,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001391908735968,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0006602624198421,287.53521728515625,294.1499938964844,298.8125,296.2452697753906,299.3264465332031,298.8074951171875,288.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083489077165,5.362479171822088e-08,0.0014082952402532,-0.1382700651884079,0.0,0.0,0.0,-0.031396459788084,60.0,20.18104553222656,0.0,-1.3523116138003388e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0001321790041401,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001391908881487,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.00010280591232,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,0.0001391908735968,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0006602624198421,287.53521728515625,294.1499938964844,298.8125,296.2452697753906,299.3264465332031,298.8074951171875,288.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014083489077165,5.362479171822088e-08,0.0014082952402532,-0.1382700651884079,0.0,0.0,0.0,-0.031396459788084,60.0,20.18104553222656,0.0,-1.3523116138003388e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0001322005118709,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0001392135309288,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0001028226397465,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001392135309288,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0006603698711842,287.5458679199219,294.1499938964844,298.8179016113281,296.2682189941406,299.3142395019531,298.81329345703125,288.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085782459005,5.3651593390213774e-08,0.0014085245784372,-0.1383383721113205,0.0,0.0,0.0,-0.0314097478985786,60.0,20.22169685363769,0.0,-1.3527514397537746e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,0.0001322005118709,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0001392135309288,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0001028226397465,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001392135309288,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,0.0006603698711842,287.5458679199219,294.1499938964844,298.8179016113281,296.2682189941406,299.3142395019531,298.81329345703125,288.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085782459005,5.3651593390213774e-08,0.0014085245784372,-0.1383383721113205,0.0,0.0,0.0,-0.0314097478985786,60.0,20.22169685363769,0.0,-1.3527514397537746e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001322145544691,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0001392283302266,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001028335755108,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001392283302266,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0006604400696232,287.5511779785156,294.1499938964844,298.8197631835937,296.2791442871094,299.30816650390625,298.8162536621094,288.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014087292365729,5.3669108268650254e-08,0.0014086755691096,-0.138383001089096,0.0,0.0,0.0,-0.0314184390008449,60.0,20.24223518371582,0.0,-1.35303906745321e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,0.0001321945310337,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001392072445014,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001028179976856,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001392072299495,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0006603400106541,287.5565185546875,294.1499938964844,298.82098388671875,296.2896728515625,299.3021545410156,298.818359375,288.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085083967074,5.3644132691488267e-08,0.0014084548456594,-0.1383193582296371,0.0,0.0,0.0,-0.0314060188829898,60.0,20.258947372436523,0.0,-1.3526290842946764e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0001321032323176,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0001391110999975,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0001027469843393,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001391110999975,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0006598839536309,287.5673217773437,294.1499938964844,298.8214416503906,296.3092956542969,299.2904052734375,298.819580078125,288.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407538424246,5.3530310850646856e-08,0.0014074848731979,-0.1380292773246765,0.0,0.0,0.0,-0.0313496105372905,60.0,20.280044555664062,0.0,-1.3507612095509105e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.0001321032323176,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0001391110999975,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0001027469843393,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001391110999975,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0006598839536309,287.5673217773437,294.1499938964844,298.8214416503906,296.3092956542969,299.2904052734375,298.819580078125,288.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407538424246,5.3530310850646856e-08,0.0014074848731979,-0.1380292773246765,0.0,0.0,0.0,-0.0313496105372905,60.0,20.280044555664062,0.0,-1.3507612095509105e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0001319450966548,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0001389445678796,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001026239842758,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001389445678796,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.000659093959257,287.5782165527344,294.1499938964844,298.81890869140625,296.3267822265625,299.2789001464844,298.8169250488281,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001405855640769,5.33331565577555e-08,0.0014058022061362,-0.1375267207622528,0.0,0.0,0.0,-0.0312518887221813,60.0,20.28386878967285,0.0,-1.3475289506459376e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0001319450966548,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0001389445678796,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001026239842758,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001389445678796,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,0.000659093959257,287.5782165527344,294.1499938964844,298.81890869140625,296.3267822265625,299.2789001464844,298.8169250488281,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001405855640769,5.33331565577555e-08,0.0014058022061362,-0.1375267207622528,0.0,0.0,0.0,-0.0312518887221813,60.0,20.28386878967285,0.0,-1.3475289506459376e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001317510905209,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0001387402880936,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001024731027428,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001387402735417,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0006581249181181,287.5892028808594,294.1499938964844,298.81304931640625,296.3418273925781,299.2675170898437,298.8120422363281,288.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001403791597113,5.309130912678484e-08,0.0014037385117262,-0.1369101256132125,0.0,0.0,0.0,-0.0311320163309574,60.0,20.277847290039062,0.0,-1.3435692380880937e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001317510905209,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0001387402880936,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0001024731027428,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0001387402735417,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0006581249181181,287.5892028808594,294.1499938964844,298.81304931640625,296.3418273925781,299.2675170898437,298.8120422363281,288.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001403791597113,5.309130912678484e-08,0.0014037385117262,-0.1369101256132125,0.0,0.0,0.0,-0.0311320163309574,60.0,20.277847290039062,0.0,-1.3435692380880937e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001314862893195,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001384614297421,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,0.0001022671422106,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001384614151902,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0006568020908161,287.6002197265625,294.1499938964844,298.8035888671875,296.3541259765625,299.2561340332031,298.80389404296875,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009659644216,5.2761187419037014e-08,0.0014009132282808,-0.1360682100057602,0.0,0.0,0.0,-0.0309683475643396,60.0,20.25741195678711,0.0,-1.3381736607698258e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0001314862893195,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001384614297421,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,0.0001022671422106,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001384614151902,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0006568020908161,287.6002197265625,294.1499938964844,298.8035888671875,296.3541259765625,299.2561340332031,298.80389404296875,288.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014009659644216,5.2761187419037014e-08,0.0014009132282808,-0.1360682100057602,0.0,0.0,0.0,-0.0309683475643396,60.0,20.25741195678711,0.0,-1.3381736607698258e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0001313497050432,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,0.000138317598612,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001021608986775,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,0.0001383175840601,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0006561197806149,287.6057434082031,294.1499938964844,298.79736328125,296.359130859375,299.2504272460937,298.7994384765625,288.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001399515196681,5.2590909405125785e-08,0.0013994625769555,-0.1356338411569595,0.0,0.0,0.0,-0.0308839604258537,60.0,20.24571990966797,0.0,-1.335394728130268e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,0.0001311775413341,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,0.0001381363108521,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.636474609375,0.0,0.0,0.0001020270065055,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0001381362963002,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,0.0006552598788402,287.6112976074219,294.1499938964844,298.7901306152344,296.36334228515625,299.2447509765625,298.7938842773437,288.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976737391203,5.2376293524503126e-08,0.0013976213522255,-0.1350862681865692,0.0,0.0,0.0,-0.0307775344699621,60.0,20.229625701904297,0.0,-1.331896442025027e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0001307663187617,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0001377032604068,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001017071626847,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001377032604068,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.000653205672279,287.6224060058594,294.1499938964844,298.7723693847656,296.36920166015625,299.23321533203125,298.778076171875,288.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013932937290519,5.186365470422061e-08,0.0013932419242337,-0.133777841925621,0.0,0.0,0.0,-0.0305234175175428,60.0,20.17718505859375,0.0,-1.3235587914550706e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0001307663187617,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0001377032604068,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001017071626847,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001377032604068,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.000653205672279,287.6224060058594,294.1499938964844,298.7723693847656,296.36920166015625,299.23321533203125,298.778076171875,288.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013932937290519,5.186365470422061e-08,0.0013932419242337,-0.133777841925621,0.0,0.0,0.0,-0.0305234175175428,60.0,20.17718505859375,0.0,-1.3235587914550706e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0001302668097196,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.000137177252327,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000101318648376,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.000137177252327,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0006507104844786,287.6335754394531,294.1499938964844,298.75,296.3713684082031,299.2213134765625,298.7557983398437,288.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879727339372,5.1240963472309886e-08,0.0013879213947802,-0.1321876347064972,0.0,0.0,0.0,-0.0302147436887025,60.0,20.09859275817871,0.0,-1.3134662424363341e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0001302668097196,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.000137177252327,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.000101318648376,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.000137177252327,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0006507104844786,287.6335754394531,294.1499938964844,298.75,296.3713684082031,299.2213134765625,298.7557983398437,288.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879727339372,5.1240963472309886e-08,0.0013879213947802,-0.1321876347064972,0.0,0.0,0.0,-0.0302147436887025,60.0,20.09859275817871,0.0,-1.3134662424363341e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001297012640861,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0001365817006444,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001008787803584,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001365817006444,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0006478854338638,287.6448059082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2088928222656,298.7275085449219,288.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819492887705,5.053596296988872e-08,0.0013818987645208,-0.1303860694169998,0.0,0.0,0.0,-0.0298652723431587,60.0,19.997631072998047,0.0,-1.3020861899804004e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0001297012640861,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.0001365817006444,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001008787803584,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0001365817006444,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0006478854338638,287.6448059082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2088928222656,298.7275085449219,288.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819492887705,5.053596296988872e-08,0.0013818987645208,-0.1303860694169998,0.0,0.0,0.0,-0.0298652723431587,60.0,19.997631072998047,0.0,-1.3020861899804004e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001290611253352,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0001359076122753,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0001003809011308,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0001359076122753,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0006446878542192,287.6560363769531,294.1499938964844,298.6805725097656,296.35711669921875,299.1959533691406,298.6921691894531,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013751287478953,4.9737998608634384e-08,0.0013750790385529,-0.1283454746007919,0.0,0.0,0.0,-0.0294697042554616,60.0,19.873994827270508,0.0,-1.289265014747798e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001290611253352,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0001359076122753,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0001003809011308,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0001359076122753,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0006446878542192,287.6560363769531,294.1499938964844,298.6805725097656,296.35711669921875,299.1959533691406,298.6921691894531,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013751287478953,4.9737998608634384e-08,0.0013750790385529,-0.1283454746007919,0.0,0.0,0.0,-0.0294697042554616,60.0,19.873994827270508,0.0,-1.289265014747798e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001287238846998,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001355524727841,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0001001185955828,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0001355524727841,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.000643003208097,287.6616516113281,294.1499938964844,298.6573791503906,296.3492431640625,299.1893310546875,298.6727905273437,288.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715362874791,4.931760244630824e-08,0.0013714869273826,-0.1272697895765304,0.0,0.0,0.0,-0.0292613096535205,60.0,19.806947708129883,0.0,-1.2825358908230558e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,0.0001283488236367,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,0.0001351575192529,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.982688061427324e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.000135157504701,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0006411296781152,287.6672668457031,294.1499938964844,298.63201904296875,296.3397521972656,299.1824951171875,298.6501159667969,288.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013675342779606,4.8850061773464404e-08,0.0013674853835254,-0.1260729879140854,0.0,0.0,0.0,-0.0290295090526342,60.0,19.729854583740234,0.0,-1.275072776252273e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.000127543855342,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.000134309855639,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.9200799013488e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.000134309841087,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0006371086928993,287.6784973144531,294.1499938964844,298.5751647949219,296.31622314453125,299.168212890625,298.598876953125,288.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013589593581855,4.784665819101974e-08,0.0013589115114882,-0.1235027313232421,0.0,0.0,0.0,-0.0285321101546287,60.0,19.5556869506836,0.0,-1.2591291920216468e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,0.000127543855342,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.000134309855639,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.9200799013488e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.000134309841087,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0006371086928993,287.6784973144531,294.1499938964844,298.5751647949219,296.31622314453125,299.168212890625,298.598876953125,288.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013589593581855,4.784665819101974e-08,0.0013589115114882,-0.1235027313232421,0.0,0.0,0.0,-0.0285321101546287,60.0,19.5556869506836,0.0,-1.2591291920216468e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,0.0001266485487576,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001333670516032,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.850444621406496e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0001333670370513,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0006326364236883,287.68975830078125,294.1499938964844,298.5107421875,296.2870178222656,299.1529235839844,298.5391845703125,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013494192389771,4.67306513485255e-08,0.0013493724400177,-0.1206412613391876,0.0,0.0,0.0,-0.0279788747429847,60.0,19.35275077819824,0.0,-1.2415138428423236e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,0.0001266485487576,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,0.0001333670516032,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.850444621406496e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0001333670370513,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0006326364236883,287.68975830078125,294.1499938964844,298.5107421875,296.2870178222656,299.1529235839844,298.5391845703125,288.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013494192389771,4.67306513485255e-08,0.0013493724400177,-0.1206412613391876,0.0,0.0,0.0,-0.0279788747429847,60.0,19.35275077819824,0.0,-1.2415138428423236e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
