time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,0.0001256554824067,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0001323212927673,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.77320596575737e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0001323212927673,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.00062767585041,287.70098876953125,294.1499938964844,298.4393615722656,296.25262451171875,299.1365966796875,298.4725341796875,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013388392981141,4.549281129584416e-08,0.0013387937797233,-0.117464080452919,0.0,0.0,0.0,-0.0273652542382478,60.0,19.124330520629883,0.0,-1.2221204315210346e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,0.0001256554824067,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,0.0001323212927673,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.77320596575737e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0001323212927673,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.00062767585041,287.70098876953125,294.1499938964844,298.4393615722656,296.25262451171875,299.1365966796875,298.4725341796875,288.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013388392981141,4.549281129584416e-08,0.0013387937797233,-0.117464080452919,0.0,0.0,0.0,-0.0273652542382478,60.0,19.124330520629883,0.0,-1.2221204315210346e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.000124544094433,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0001311509695369,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.686765406513588e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.000131150954985,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0006221242365427,287.7121887207031,294.1499938964844,298.3617858886719,296.21356201171875,299.1189880371094,298.3990478515625,288.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013269979972392,4.41075300727789e-08,0.0013269538758322,-0.1139043867588043,0.0,0.0,0.0,-0.0266785379499197,60.0,18.86753273010254,0.0,-1.2005975236206728e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.000124544094433,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0001311509695369,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.686765406513588e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.000131150954985,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0006221242365427,287.7121887207031,294.1499938964844,298.3617858886719,296.21356201171875,299.1189880371094,298.3990478515625,288.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013269979972392,4.41075300727789e-08,0.0013269538758322,-0.1139043867588043,0.0,0.0,0.0,-0.0266785379499197,60.0,18.86753273010254,0.0,-1.2005975236206728e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,0.0001239421108039,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0001305170299019,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.639943891670556e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0001305170299019,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0006191171705722,287.7177734375,294.1499938964844,298.32086181640625,296.1924133300781,299.1097106933594,298.3601989746094,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013205837458372,4.33571862856752e-08,0.0013205404393374,-0.1119745075702667,0.0,0.0,0.0,-0.0263065733015537,60.0,18.7293758392334,0.0,-1.1890192297414617e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,0.0001232957001775,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0001298363349633,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.589667752152307e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0001298363349633,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,0.0006158882169984,287.72332763671875,294.1499938964844,298.2786560058594,296.1703186035156,299.1000671386719,298.3200378417969,288.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013136964989826,4.2551491219455784e-08,0.0013136538909748,-0.109900914132595,0.0,0.0,0.0,-0.0259071681648492,60.0,18.58390045166016,0.0,-1.176649035983246e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0001218495235661,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001283134479308,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.477187268203124e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0001283134333789,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,0.0006086642388254,287.73443603515625,294.1499938964844,298.1907043457031,296.1233825683594,299.079833984375,298.2363586425781,288.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982890475541,4.074898996009324e-08,0.0012982483021914,-0.1052569448947906,0.0,0.0,0.0,-0.0250136274844408,60.0,18.27050399780273,0.0,-1.1492083018538325e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,0.0001218495235661,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,0.0001283134479308,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.477187268203124e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0001283134333789,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,0.0006086642388254,287.73443603515625,294.1499938964844,298.1907043457031,296.1233825683594,299.079833984375,298.2363586425781,288.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982890475541,4.074898996009324e-08,0.0012982483021914,-0.1052569448947906,0.0,0.0,0.0,-0.0250136274844408,60.0,18.27050399780273,0.0,-1.1492083018538325e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001199944745167,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0001263599842786,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.332905028713868e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001263599697267,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0005993978702463,287.7454528808594,294.1499938964844,298.0985717773437,296.0732421875,299.058349609375,298.1490783691406,288.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785249855369,3.843693363592138e-08,0.0012784865684807,-0.0992905274033546,0.0,0.0,0.0,-0.0238674823194742,60.0,17.918672561645508,0.0,-1.1144832257059536e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001199944745167,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0001263599842786,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,9.332905028713868e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,0.0001263599697267,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,0.0005993978702463,287.7454528808594,294.1499938964844,298.0985717773437,296.0732421875,299.058349609375,298.1490783691406,288.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785249855369,3.843693363592138e-08,0.0012784865684807,-0.0992905274033546,0.0,0.0,0.0,-0.0238674823194742,60.0,17.918672561645508,0.0,-1.1144832257059536e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0001168935923487,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.000123094607261,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.091725951293483e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.000123094592709,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0005839082878082,287.7562561035156,294.1499938964844,298.0030212402344,296.0204772949219,299.03564453125,298.0597839355469,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454896932467,3.4572309459690587e-08,0.0012454551178961,-0.0892948731780052,0.0,0.0,0.0,-0.0219516940414905,60.0,17.459468841552734,0.0,-1.0576268749673545e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0001168935923487,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,0.000123094607261,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.091725951293483e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.000123094592709,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0005839082878082,287.7562561035156,294.1499938964844,298.0030212402344,296.0204772949219,299.03564453125,298.0597839355469,288.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454896932467,3.4572309459690587e-08,0.0012454551178961,-0.0892948731780052,0.0,0.0,0.0,-0.0219516940414905,60.0,17.459468841552734,0.0,-1.0576268749673545e-07,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001129680385929,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0001189608083222,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,8.786404941929504e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.0001189608010463,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0005642993492074,287.76678466796875,294.1499938964844,297.9046936035156,295.9655456542969,299.0120544433594,297.9706726074219,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036662083119,2.9680183644131843e-08,0.0012036365224048,-0.0766045302152633,0.0,0.0,0.0,-0.0195265226066112,60.0,16.89038848876953,0.0,-9.877846451900041e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001129680385929,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0001189608083222,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,8.786404941929504e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,0.0001189608010463,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0005642993492074,287.76678466796875,294.1499938964844,297.9046936035156,295.9655456542969,299.0120544433594,297.9706726074219,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036662083119,2.9680183644131843e-08,0.0012036365224048,-0.0766045302152633,0.0,0.0,0.0,-0.0195265226066112,60.0,16.89038848876953,0.0,-9.877846451900041e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,0.0001109314107452,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0001168161397799,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,8.628000068711117e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,0.000116816132504,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,0.0005541259306482,287.7719421386719,294.1499938964844,297.8547058105469,295.9374084472656,299.0,297.92657470703125,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819681385532,2.7142203151697692e-08,0.0011819408973678,-0.070006288588047,0.0,0.0,0.0,-0.0182683691382408,60.0,16.57895851135254,0.0,-9.524894295509513e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0001090286605176,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,0.0001148124501924,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,8.480008546030149e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0001148124429164,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0005446212599053,287.7770080566406,294.1499938964844,297.80426025390625,295.9089660644531,298.9877014160156,297.8826904296875,288.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616919655352,2.477112381882307e-08,0.0011616671690717,-0.0638338476419448,0.0,0.0,0.0,-0.0170929282903671,60.0,16.266380310058594,0.0,-9.200944361964505e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0001058973939507,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0001115150735131,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,8.236465509980917e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0001115150662371,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0005289799300953,287.78692626953125,294.1499938964844,297.7024841308594,295.8512878417969,298.9625549316406,297.79547119140625,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283264029771,2.086930273037524e-08,0.0011283055646345,-0.0536612942814827,0.0,0.0,0.0,-0.0151586402207613,60.0,15.679408073425291,0.0,-8.680038376951418e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0001058973939507,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0001115150735131,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,8.236465509980917e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0001115150662371,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0005289799300953,287.78692626953125,294.1499938964844,297.7024841308594,295.8512878417969,298.9625549316406,297.79547119140625,288.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283264029771,2.086930273037524e-08,0.0011283055646345,-0.0536612942814827,0.0,0.0,0.0,-0.0151586402207613,60.0,15.679408073425291,0.0,-8.680038376951418e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0001038683258229,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0001093783721444,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,8.078649261733517e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001093783648684,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0005188442883081,287.79669189453125,294.1499938964844,297.6000061035156,295.7929992675781,298.9364624023437,297.7077941894531,289.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067029554396,1.8341008711786344e-08,0.0011066846782341,-0.0470607727766037,0.0,0.0,0.0,-0.0139052467420697,60.0,15.187225341796877,0.0,-8.35059452697351e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0001038683258229,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0001093783721444,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,8.078649261733517e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,0.0001093783648684,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0005188442883081,287.79669189453125,294.1499938964844,297.6000061035156,295.7929992675781,298.9364624023437,297.7077941894531,289.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067029554396,1.8341008711786344e-08,0.0011066846782341,-0.0470607727766037,0.0,0.0,0.0,-0.0139052467420697,60.0,15.187225341796877,0.0,-8.35059452697351e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001026313038892,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.0001080757283489,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.982436363818124e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,0.0001080757210729,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0005126651376485,287.8063659667969,294.1499938964844,297.4975280761719,295.73468017578125,298.9092102050781,297.6180725097656,289.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935203172266,1.6799669211309265e-08,0.0010935034370049,-0.0430338382720947,0.0,0.0,0.0,-0.0131411319598555,60.0,14.798025131225586,0.0,-8.152876773692699e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001026313038892,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.0001080757283489,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.982436363818124e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,0.0001080757210729,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.0005126651376485,287.8063659667969,294.1499938964844,297.4975280761719,295.73468017578125,298.9092102050781,297.6180725097656,289.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935203172266,1.6799669211309265e-08,0.0010935034370049,-0.0430338382720947,0.0,0.0,0.0,-0.0131411319598555,60.0,14.798025131225586,0.0,-8.152876773692699e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001016914175124,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001070859798346,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,7.909334090072662e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0001070859798346,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0005079701659269,287.81597900390625,294.1499938964844,297.3957214355469,295.6768493652344,298.8805847167969,297.5271911621094,289.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083506271243,1.5628588201366256e-08,0.0010834905551746,-0.0399728566408157,0.0,0.0,0.0,-0.0125605817884206,60.0,14.478461265563965,0.0,-8.004235496628098e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001016914175124,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001070859798346,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,7.909334090072662e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0001070859798346,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0005079701659269,287.81597900390625,294.1499938964844,297.3957214355469,295.6768493652344,298.8805847167969,297.5271911621094,289.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083506271243,1.5628588201366256e-08,0.0010834905551746,-0.0399728566408157,0.0,0.0,0.0,-0.0125605817884206,60.0,14.478461265563965,0.0,-8.004235496628098e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.0001012615903164,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001066333497874,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,7.875902520027012e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0001066333425114,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0005058230599388,287.8207702636719,294.1499938964844,297.3453063964844,295.64825439453125,298.8659362792969,297.4816589355469,289.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789264924824,1.5093029048784956e-08,0.0010789113584905,-0.0385726355016231,0.0,0.0,0.0,-0.0122950840741395,60.0,14.329229354858398,0.0,-7.936714041534287e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0001008888575597,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,0.0001062408409779,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,7.846912194509059e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.000106240833702,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0005039611714892,287.8255615234375,294.1499938964844,297.2953186035156,295.6199951171875,298.8509826660156,297.43603515625,289.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749542852863,1.4628614763978476e-08,0.0010749397333711,-0.0373582430183887,0.0,0.0,0.0,-0.0120648508891463,60.0,14.188509941101074,0.0,-7.878393404325834e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001002652643364,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0001055841712513,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,7.798410661052912e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0001055841639754,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.000500846246723,287.8351135253906,294.1499938964844,297.1969909667969,295.56475830078125,298.82012939453125,297.3454284667969,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683097643777,1.3851649605101102e-08,0.0010682959109544,-0.0353262014687061,0.0,0.0,0.0,-0.0116796754300594,60.0,13.930055618286133,0.0,-7.781303423826105e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001002652643364,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0001055841712513,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,7.798410661052912e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0001055841639754,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.000500846246723,287.8351135253906,294.1499938964844,297.1969909667969,295.56475830078125,298.82012939453125,297.3454284667969,289.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683097643777,1.3851649605101102e-08,0.0010682959109544,-0.0353262014687061,0.0,0.0,0.0,-0.0116796754300594,60.0,13.930055618286133,0.0,-7.781303423826105e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.973908890970053e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0001050300852512,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.757486309856176e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0001050300779752,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.0004982178797945,287.8446350097656,294.1499938964844,297.1014099121094,295.5115966796875,298.7883605957031,297.2554931640625,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627030860632,1.3196062020881529e-08,0.0010626899311318,-0.0336112715303897,0.0,0.0,0.0,-0.0113546717911958,60.0,13.690446853637695,0.0,-7.699848936226773e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.973908890970053e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0001050300852512,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.757486309856176e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0001050300779752,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.0004982178797945,287.8446350097656,294.1499938964844,297.1014099121094,295.5115966796875,298.7883605957031,297.2554931640625,289.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627030860632,1.3196062020881529e-08,0.0010626899311318,-0.0336112715303897,0.0,0.0,0.0,-0.0113546717911958,60.0,13.690446853637695,0.0,-7.699848936226773e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.933011460816488e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.000104599414044,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.725677278358489e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001045994067681,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004961749655194,287.8541564941406,294.1499938964844,297.0093078613281,295.46112060546875,298.75555419921875,297.1671447753906,289.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583449620753,1.2686507844250627e-08,0.0010583322728052,-0.0322781428694725,0.0,0.0,0.0,-0.0111020617187023,60.0,13.473453521728516,0.0,-7.636833743163153e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.933011460816488e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.000104599414044,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.725677278358489e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001045994067681,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004961749655194,287.8541564941406,294.1499938964844,297.0093078613281,295.46112060546875,298.75555419921875,297.1671447753906,289.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583449620753,1.2686507844250627e-08,0.0010583322728052,-0.0322781428694725,0.0,0.0,0.0,-0.0111020617187023,60.0,13.473453521728516,0.0,-7.636833743163153e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.90113039733842e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0001042636868078,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.700880087213591e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0001042636795318,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004945824039168,287.8637084960937,294.1499938964844,296.9213562011719,295.4138488769531,298.7218322753906,297.0807189941406,289.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549477301537,1.228928780960814e-08,0.0010549353901296,-0.0312387887388467,0.0,0.0,0.0,-0.010905141942203,60.0,13.27596378326416,0.0,-7.587890138438524e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.90113039733842e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,0.0001042636868078,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.700880087213591e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0001042636795318,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004945824039168,287.8637084960937,294.1499938964844,296.9213562011719,295.4138488769531,298.7218322753906,297.0807189941406,289.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549477301537,1.228928780960814e-08,0.0010549353901296,-0.0312387887388467,0.0,0.0,0.0,-0.010905141942203,60.0,13.27596378326416,0.0,-7.587890138438524e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.888200293062256e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.000104127524537,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,7.690823258599266e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.000104127517261,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,0.0004939365317113,287.86846923828125,294.1499938964844,296.879150390625,295.3916015625,298.7046203613281,297.0384216308594,289.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535705368965,1.2128190896021353e-08,0.0010535584297031,-0.0308172386139631,0.0,0.0,0.0,-0.0108252810314297,60.0,13.184395790100098,0.0,-7.568085180764683e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.877192496787755e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,0.0001040116112562,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,7.682262366870418e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0001040116112562,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,0.0004933866439387,287.8732604980469,294.1499938964844,296.8382263183594,295.370361328125,298.68719482421875,296.996826171875,289.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523976525291,1.1991049930770714e-08,0.001052385661751,-0.0304583646357059,0.0,0.0,0.0,-0.0107572944834828,60.0,13.097475051879885,0.0,-7.551246028469907e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.860356658464298e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.000103834325273,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.669167825952172e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.000103834317997,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0004925456596538,287.8828125,294.1499938964844,296.7606201171875,295.33123779296875,298.6518249511719,296.9162902832031,289.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506033431738,1.1781290609746977e-08,0.0010505915852263,-0.0299094375222921,0.0,0.0,0.0,-0.0106533057987689,60.0,12.937992095947266,0.0,-7.525526513063596e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.860356658464298e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.000103834325273,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.669167825952172e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,0.000103834317997,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0004925456596538,287.8828125,294.1499938964844,296.7606201171875,295.33123779296875,298.6518249511719,296.9162902832031,289.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506033431738,1.1781290609746977e-08,0.0010505915852263,-0.0299094375222921,0.0,0.0,0.0,-0.0106533057987689,60.0,12.937992095947266,0.0,-7.525526513063596e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.84884682111442e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001037131150951,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,7.660215487703681e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0001037131078192,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004919706843793,287.89239501953125,294.1499938964844,296.68927001953125,295.2969970703125,298.6158447265625,296.83905029296875,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493766749277,1.1637889762994293e-08,0.0010493650333955,-0.029534151777625,0.0,0.0,0.0,-0.0105822142213583,60.0,12.794572830200195,0.0,-7.507968291520228e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
