time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.84884682111442e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001037131150951,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,7.660215487703681e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0001037131078192,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004919706843793,287.89239501953125,294.1499938964844,296.68927001953125,295.2969970703125,298.6158447265625,296.83905029296875,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493766749277,1.1637889762994293e-08,0.0010493650333955,-0.029534151777625,0.0,0.0,0.0,-0.0105822142213583,60.0,12.794572830200195,0.0,-7.507968291520228e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.842040162766352e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,0.0001036414396367,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,7.654921500943601e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001036414323607,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0004916306934319,287.9020080566406,294.1499938964844,296.62481689453125,295.2682800292969,298.5793151855469,296.76666259765625,289.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486515238881,1.1553092704730261e-08,0.0010486398823559,-0.0293122269213199,0.0,0.0,0.0,-0.0105401761829853,60.0,12.66984748840332,0.0,-7.497595078120868e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.842040162766352e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,0.0001036414396367,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,7.654921500943601e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001036414323607,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0004916306934319,287.9020080566406,294.1499938964844,296.62481689453125,295.2682800292969,298.5793151855469,296.76666259765625,289.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486515238881,1.1553092704730261e-08,0.0010486398823559,-0.0293122269213199,0.0,0.0,0.0,-0.0105401761829853,60.0,12.66984748840332,0.0,-7.497595078120868e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.838958067120984e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,0.0001036089815897,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.652524072909728e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001036089815897,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.0004914767341688,287.91168212890625,294.1499938964844,296.5679626464844,295.2455749511719,298.5423889160156,296.6997985839844,289.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483232326805,1.1514701192538725e-08,0.0010483117075636,-0.0292117521166801,0.0,0.0,0.0,-0.010521144606173,60.0,12.56290054321289,0.0,-7.492901232808435e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,9.838958067120984e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,0.0001036089815897,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.652524072909728e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001036089815897,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.0004914767341688,287.91168212890625,294.1499938964844,296.5679626464844,295.2455749511719,298.5423889160156,296.6997985839844,289.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483232326805,1.1514701192538725e-08,0.0010483117075636,-0.0292117521166801,0.0,0.0,0.0,-0.010521144606173,60.0,12.56290054321289,0.0,-7.492901232808435e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.838418918661772e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,0.0001036033063428,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,7.652104977751151e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001036032990668,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85845947265625,0.0,0.0,0.0004914497840218,287.91650390625,294.1499938964844,296.5426330566406,295.2366943359375,298.5238342285156,296.66845703125,289.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482660727575,1.1507987451864212e-08,0.0010482545476406,-0.0291941799223423,0.0,0.0,0.0,-0.0105178169906139,60.0,12.515477180480955,0.0,-7.492080555948635e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,9.838445839704946e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,0.0001036035901051,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,7.65212535043247e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,0.0001036035828292,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,0.000491451122798,287.9213562011719,294.1499938964844,296.5194396972656,295.22955322265625,298.5052185058594,296.6387634277344,289.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482688667252,1.1508324071485276e-08,0.0010482573416084,-0.0291950609534978,0.0,0.0,0.0,-0.0105179836973547,60.0,12.472466468811035,0.0,-7.492121767427309e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.839624544838443e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0001036160028888,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.653042848687619e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0001036159956129,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,0.0004915100289508,287.9310607910156,294.1499938964844,296.4798889160156,295.220703125,298.468017578125,296.5853576660156,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483943624421,1.1523022536152894e-08,0.0010483828373253,-0.0292335283011198,0.0,0.0,0.0,-0.010525269433856,60.0,12.40056324005127,0.0,-7.493918730006045e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,9.839624544838443e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0001036160028888,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,7.653042848687619e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,0.0001036159956129,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,0.0004915100289508,287.9310607910156,294.1499938964844,296.4798889160156,295.220703125,298.468017578125,296.5853576660156,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483943624421,1.1523022536152894e-08,0.0010483828373253,-0.0292335283011198,0.0,0.0,0.0,-0.010525269433856,60.0,12.40056324005127,0.0,-7.493918730006045e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.84179278020747e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0001036388348438,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.654728688066825e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0001036388275679,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,0.0004916182952001,287.9408264160156,294.1499938964844,296.45001220703125,295.2196350097656,298.430908203125,296.5396423339844,289.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048625446856,1.1550039147323332e-08,0.0010486139217391,-0.0293042361736297,0.0,0.0,0.0,-0.0105386627838015,60.0,12.345467567443848,0.0,-7.497222043184595e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.84179278020747e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,0.0001036388348438,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,7.654728688066825e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0001036388275679,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,0.0004916182952001,287.9408264160156,294.1499938964844,296.45001220703125,295.2196350097656,298.430908203125,296.5396423339844,289.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048625446856,1.1550039147323332e-08,0.0010486139217391,-0.0293042361736297,0.0,0.0,0.0,-0.0105386627838015,60.0,12.345467567443848,0.0,-7.497222043184595e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,9.844350279308856e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.000103665763163,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.656717934878543e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.000103665755887,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0004917460610158,287.9505920410156,294.1499938964844,296.4277648925781,295.2248229980469,298.3939819335937,296.50115966796875,289.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488977422937,1.1581910541735851e-08,0.0010488861007615,-0.0293876472860574,0.0,0.0,0.0,-0.0105544617399573,60.0,12.305288314819336,0.0,-7.501120080632975e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852233886719,0.0,0.0,9.844350279308856e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.000103665763163,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.656717934878543e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,0.000103665755887,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,0.0004917460610158,287.9505920410156,294.1499938964844,296.4277648925781,295.2248229980469,298.3939819335937,296.50115966796875,289.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488977422937,1.1581910541735851e-08,0.0010488861007615,-0.0293876472860574,0.0,0.0,0.0,-0.0105544617399573,60.0,12.305288314819336,0.0,-7.501120080632975e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.848109039012344e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0001037053516483,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,7.659641414647922e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0001037053443724,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0004919338389299,287.9604187011719,294.1499938964844,296.410400390625,295.2341613769531,298.35748291015625,296.47039794921875,289.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492985602468,1.1628755736126097e-08,0.0010492869187146,-0.0295102465897798,0.0,0.0,0.0,-0.0105776861310005,60.0,12.279651641845703,0.0,-7.506850607796879e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,9.848109039012344e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0001037053516483,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,7.659641414647922e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,0.0001037053443724,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.0,0.0004919338389299,287.9604187011719,294.1499938964844,296.410400390625,295.2341613769531,298.35748291015625,296.47039794921875,289.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492985602468,1.1628755736126097e-08,0.0010492869187146,-0.0295102465897798,0.0,0.0,0.0,-0.0105776861310005,60.0,12.279651641845703,0.0,-7.506850607796879e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,9.85024162218906e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,0.0001037277979776,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,7.661300332983956e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,0.0001037277979776,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,0.0004920403589494,287.96533203125,294.1499938964844,296.4034423828125,295.2402648925781,298.33935546875,296.4571533203125,289.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495259193703,1.1655325593551424e-08,0.0010495142778381,-0.0295797809958457,0.0,0.0,0.0,-0.0105908578261733,60.0,12.27061939239502,0.0,-7.510102051355717e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,9.852625225903466e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0001037529073073,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90093994140625,0.0,0.0,7.66315424698405e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992919921875,0.0,0.0,0.0001037529000313,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,0.000492159393616,287.97027587890625,294.1499938964844,296.3975830078125,295.24725341796875,298.32135009765625,296.4453430175781,289.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497798211872,1.1685029832619875e-08,0.001049768179655,-0.0296575222164392,0.0,0.0,0.0,-0.0106055838987231,60.0,12.264290809631348,0.0,-7.5137378985346e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.85801380011253e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0001038096525007,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.66734519856982e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,0.0001038096452248,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0004924286040477,287.98016357421875,294.1499938964844,296.388916015625,295.2637939453125,298.28570556640625,296.4259948730469,289.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503538651391,1.1752177897506044e-08,0.0010503421071916,-0.0298332497477531,0.0,0.0,0.0,-0.0106388702988624,60.0,12.259493827819824,0.0,-7.521960299072816e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.85801380011253e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0001038096525007,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,7.66734519856982e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,0.0001038096452248,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.0004924286040477,287.98016357421875,294.1499938964844,296.388916015625,295.2637939453125,298.28570556640625,296.4259948730469,289.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503538651391,1.1752177897506044e-08,0.0010503421071916,-0.0298332497477531,0.0,0.0,0.0,-0.0106388702988624,60.0,12.259493827819824,0.0,-7.521960299072816e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.864044113783166e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0001038731497828,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,7.672035280847922e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0001038731425069,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0004927298286929,287.9900817871094,294.1499938964844,296.3840637207031,295.28338623046875,298.2506103515625,296.41143798828125,289.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509963613003,1.1827316903634257e-08,0.0010509846033528,-0.0300298891961574,0.0,0.0,0.0,-0.0106761194765567,60.0,12.263479232788086,0.0,-7.531166090757324e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.864044113783166e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,0.0001038731497828,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,7.672035280847922e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91510009765625,0.0,0.0,0.0001038731425069,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,0.0004927298286929,287.9900817871094,294.1499938964844,296.3840637207031,295.28338623046875,298.2506103515625,296.41143798828125,289.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509963613003,1.1827316903634257e-08,0.0010509846033528,-0.0300298891961574,0.0,0.0,0.0,-0.0106761194765567,60.0,12.263479232788086,0.0,-7.531166090757324e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.870712528936564e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.0001039433700498,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,7.677222311031073e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,0.0001039433700498,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004930628929287,288.00006103515625,294.1499938964844,296.3826599121094,295.3056945800781,298.21612548828125,296.4014587402344,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517069604247,1.191040954751088e-08,0.0010516950860619,-0.0302473399788141,0.0,0.0,0.0,-0.0107173128053545,60.0,12.275997161865234,0.0,-7.541353141959918e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,9.870712528936564e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.0001039433700498,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,7.677222311031073e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,0.0001039433700498,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004930628929287,288.00006103515625,294.1499938964844,296.3826599121094,295.3056945800781,298.21612548828125,296.4014587402344,289.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517069604247,1.191040954751088e-08,0.0010516950860619,-0.0302473399788141,0.0,0.0,0.0,-0.0107173128053545,60.0,12.275997161865234,0.0,-7.541353141959918e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.877877891995011e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,0.0001040188217302,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.682794966967776e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001040188217302,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,0.0004934208118356,288.0100402832031,294.1499938964844,296.3843688964844,295.3303527832031,298.1822509765625,296.3953857421875,289.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524704121053,1.1999687465902298e-08,0.0010524584213271,-0.0304809715598821,0.0,0.0,0.0,-0.0107615711167454,60.0,12.295757293701172,0.0,-7.55230615823166e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.877877891995011e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,0.0001040188217302,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.682794966967776e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001040188217302,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,0.0004934208118356,288.0100402832031,294.1499938964844,296.3843688964844,295.3303527832031,298.1822509765625,296.3953857421875,289.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524704121053,1.1999687465902298e-08,0.0010524584213271,-0.0304809715598821,0.0,0.0,0.0,-0.0107615711167454,60.0,12.295757293701172,0.0,-7.55230615823166e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.881638106890024e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,0.0001040584247675,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,7.685719174332917e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0001040584174916,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,0.0004936086479574,288.0150451660156,294.1499938964844,296.3862609863281,295.3434753417969,298.1655578613281,296.3937683105469,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528712300583,1.2046544206611998e-08,0.0010528592392802,-0.0306035857647657,0.0,0.0,0.0,-0.0107848001644015,60.0,12.308207511901855,0.0,-7.558058001677639e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,9.885503095574676e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,0.0001040991264744,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,7.688725600019097e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001040991191985,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0004938017227686,288.02008056640625,294.1499938964844,296.3887939453125,295.3570251464844,298.1490478515625,296.3929748535156,289.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532831074669,1.2094704793241816e-08,0.0010532710002735,-0.0307296141982078,0.0,0.0,0.0,-0.0108086755499243,60.0,12.322214126586914,0.0,-7.563971848867369e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.893521928461269e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001041835639625,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,7.694962550885975e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,0.0001041835639625,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004942022496834,288.0301513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.1166076660156,296.39385986328125,289.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541374795138,1.2194622200922822e-08,0.001054125255905,-0.0309910774230957,0.0,0.0,0.0,-0.0108582088723778,60.0,12.354537010192873,0.0,-7.576249316798568e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.893521928461269e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0001041835639625,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,7.694962550885975e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,0.0001041835639625,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004942022496834,288.0301513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.1166076660156,296.39385986328125,289.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541374795138,1.2194622200922822e-08,0.001054125255905,-0.0309910774230957,0.0,0.0,0.0,-0.0108582088723778,60.0,12.354537010192873,0.0,-7.576249316798568e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.90187400020659e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.0001042715157382,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,7.701458525843918e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0001042715084622,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,0.0004946194821968,288.0402526855469,294.1499938964844,296.4043884277344,295.4149475097656,298.0848999023437,296.3974914550781,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550273582339,1.2298687401823828e-08,0.0010550150182098,-0.0312633849680423,0.0,0.0,0.0,-0.0109097976237535,60.0,12.391775131225586,0.0,-7.589046902012343e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,9.90187400020659e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,0.0001042715157382,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,7.701458525843918e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0001042715084622,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568786621094,0.0,0.0,0.0004946194821968,288.0402526855469,294.1499938964844,296.4043884277344,295.4149475097656,298.0848999023437,296.3974914550781,289.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550273582339,1.2298687401823828e-08,0.0010550150182098,-0.0312633849680423,0.0,0.0,0.0,-0.0109097976237535,60.0,12.391775131225586,0.0,-7.589046902012343e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.910618246067315e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.0001043636002577,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.708259363425896e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0001043635929818,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,0.0004950562724843,288.0503845214844,294.1499938964844,296.41485595703125,295.44549560546875,298.0539245605469,296.40350341796875,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559591464698,1.240764468946054e-08,0.0010559466900303,-0.0315484888851642,0.0,0.0,0.0,-0.010963812470436,60.0,12.43319320678711,0.0,-7.602457685607078e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651184082031,0.0,0.0,9.910618246067315e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,0.0001043636002577,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.708259363425896e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0001043635929818,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,0.0004950562724843,288.0503845214844,294.1499938964844,296.41485595703125,295.44549560546875,298.0539245605469,296.40350341796875,289.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559591464698,1.240764468946054e-08,0.0010559466900303,-0.0315484888851642,0.0,0.0,0.0,-0.010963812470436,60.0,12.43319320678711,0.0,-7.602457685607078e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,9.919801959767938e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,0.0001044603050104,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,7.71540217101574e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,0.0001044602977344,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0004955149488523,288.0605163574219,294.1499938964844,296.4266052246094,295.4765930175781,298.0236511230469,296.4114990234375,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569375008344,1.2522071379805766e-08,0.0010569249279797,-0.0318478941917419,0.0,0.0,0.0,-0.0110205374658107,60.0,12.477910041809082,0.0,-7.616554142941825e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,9.919801959767938e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,0.0001044603050104,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,7.71540217101574e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,0.0001044602977344,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0004955149488523,288.0605163574219,294.1499938964844,296.4266052246094,295.4765930175781,298.0236511230469,296.4114990234375,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569375008344,1.2522071379805766e-08,0.0010569249279797,-0.0318478941917419,0.0,0.0,0.0,-0.0110205374658107,60.0,12.477910041809082,0.0,-7.616554142941825e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775390625,0.0,0.0,9.925136691890656e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,0.0001045164826791,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,7.719551649643108e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,0.0001045164754032,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0004957814817316,288.06561279296875,294.1499938964844,296.432861328125,295.4922180175781,298.0088195800781,296.416259765625,289.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575066553428,1.2588544429092964e-08,0.0010574939660727,-0.0320218242704868,0.0,0.0,0.0,-0.0110534941777586,60.0,12.501859664916992,0.0,-7.624748832313345e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,9.9313554528635e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0001045819735736,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,7.724388706265017e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,0.0001045819662977,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,0.0004960921360179,288.0707397460937,294.1499938964844,296.4393005371094,295.50787353515625,297.99420166015625,296.4214172363281,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581691749393,1.2666036219854961e-08,0.0010581566020846,-0.0322245806455612,0.0,0.0,0.0,-0.011091910302639,60.0,12.526897430419922,0.0,-7.634307763737527e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.946559293894096e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.000104742066469,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,7.736213592579588e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.000104742066469,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0004968515713699,288.0809631347656,294.1499938964844,296.4525451660156,295.5390319824219,297.9654235839844,296.4325256347656,289.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105978816282,1.2855466025030182e-08,0.0010597753571346,-0.0327202007174491,0.0,0.0,0.0,-0.0111858136951923,60.0,12.57997989654541,0.0,-7.65770025168422e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,9.946559293894096e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98834228515625,0.0,0.0,0.000104742066469,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,7.736213592579588e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.000104742066469,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900207519531,0.0,0.0,0.0004968515713699,288.0809631347656,294.1499938964844,296.4525451660156,295.5390319824219,297.9654235839844,296.4325256347656,289.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105978816282,1.2855466025030182e-08,0.0010597753571346,-0.0327202007174491,0.0,0.0,0.0,-0.0111858136951923,60.0,12.57997989654541,0.0,-7.65770025168422e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
