time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,9.965914068743588e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0001049458878696,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,7.751267548883334e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001049458805937,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,0.00049781834241,288.0912475585937,294.1499938964844,296.4660339355469,295.5696716308594,297.9374084472656,296.4447021484375,289.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618505766615,1.3096626005904e-08,0.0010618374217301,-0.0333511345088481,0.0,0.0,0.0,-0.0113053666427731,60.0,12.63789176940918,0.0,-7.68753167790237e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,9.965914068743588e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0001049458878696,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,7.751267548883334e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0001049458805937,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,0.00049781834241,288.0912475585937,294.1499938964844,296.4660339355469,295.5696716308594,297.9374084472656,296.4447021484375,289.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618505766615,1.3096626005904e-08,0.0010618374217301,-0.0333511345088481,0.0,0.0,0.0,-0.0113053666427731,60.0,12.63789176940918,0.0,-7.68753167790237e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.988829697249456e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,0.0001051872022799,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,7.769090734655038e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0001051872022799,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,0.0004989630542695,288.1015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9101257324219,296.45751953125,289.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642921552062,1.3382156716090776e-08,0.0010642787674441,-0.0340981036424636,0.0,0.0,0.0,-0.0114469155669212,60.0,12.699701309204102,0.0,-7.72292736428426e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,9.988829697249456e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,0.0001051872022799,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,7.769090734655038e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0001051872022799,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,0.0004989630542695,288.1015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9101257324219,296.45751953125,289.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642921552062,1.3382156716090776e-08,0.0010642787674441,-0.0340981036424636,0.0,0.0,0.0,-0.0114469155669212,60.0,12.699701309204102,0.0,-7.72292736428426e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0001000305637717,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0001053370142471,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,7.780156010994688e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104675292969,0.0,0.0,0.0001053370069712,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004996737116016,288.1073608398437,294.1499938964844,296.4866638183594,295.61553955078125,297.8951721191406,296.46484375,289.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658082319423,1.3559414924202429e-08,0.0010657946113497,-0.0345617942512035,0.0,0.0,0.0,-0.011534790508449,60.0,12.73572826385498,0.0,-7.744942109866315e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,0.0001001456694211,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138244628906,0.0,0.0,0.000105458224425,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,7.789108349243179e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,0.0001054582171491,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,0.0005002486868761,288.1119079589844,294.1499938964844,296.4922180175781,295.6278991699219,297.8835144042969,296.4705505371094,289.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670344345271,1.3702834422701926e-08,0.0010670206975191,-0.0349369496107101,0.0,0.0,0.0,-0.0116058876737952,60.0,12.76417064666748,0.0,-7.762776732533896e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0001002830395009,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,0.0001056028850143,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.799793092999607e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0001056028777384,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0005009348969906,288.1171264648437,294.1499938964844,296.4983215332031,295.6415710449219,297.8705139160156,296.47705078125,289.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684982407838,1.3873997062319177e-08,0.0010684843873605,-0.0353846549987793,0.0,0.0,0.0,-0.0116907404735684,60.0,12.797046661376951,0.0,-7.784088040807546e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0001004231962724,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0001057504778145,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,7.810693932697177e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0001057504705386,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,0.0005016350187361,288.122314453125,294.1499938964844,296.5041809082031,295.65478515625,297.857666015625,296.4834289550781,289.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699918493628,1.4048635144092714e-08,0.0010699777631089,-0.0358414314687252,0.0,0.0,0.0,-0.0117773171514272,60.0,12.829950332641602,0.0,-7.805862622944917e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0001007092432701,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0001060516951838,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,7.832942355889827e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0001060516951838,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0005030638421885,288.1327819824219,294.1499938964844,296.51495361328125,295.6797180175781,297.8323059082031,296.4956970214844,289.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730391368269,1.4405045156706821e-08,0.0010730248177424,-0.0367735773324966,0.0,0.0,0.0,-0.0119540020823478,60.0,12.89503574371338,0.0,-7.850395178365943e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0001007092432701,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0001060516951838,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,7.832942355889827e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0001060516951838,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0327453613281,0.0,0.0,0.0005030638421885,288.1327819824219,294.1499938964844,296.51495361328125,295.6797180175781,297.8323059082031,296.4956970214844,289.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730391368269,1.4405045156706821e-08,0.0010730248177424,-0.0367735773324966,0.0,0.0,0.0,-0.0119540020823478,60.0,12.89503574371338,0.0,-7.850395178365943e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.0001009990737657,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,0.0001063568997778,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,7.855484000174329e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001063568925019,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.0005045115831308,288.1432800292969,294.1499938964844,296.5241394042969,295.7022705078125,297.8075866699219,296.50689697265625,289.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761274024844,1.4766166955837434e-08,0.0010761126177385,-0.0377179458737373,0.0,0.0,0.0,-0.0121330246329307,60.0,12.95771598815918,0.0,-7.89564538195009e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.0001009990737657,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398864746094,0.0,0.0,0.0001063568997778,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,7.855484000174329e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001063568925019,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.0005045115831308,288.1432800292969,294.1499938964844,296.5241394042969,295.7022705078125,297.8075866699219,296.50689697265625,289.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761274024844,1.4766166955837434e-08,0.0010761126177385,-0.0377179458737373,0.0,0.0,0.0,-0.0121330246329307,60.0,12.95771598815918,0.0,-7.89564538195009e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0001012859356706,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,0.0001066589757101,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,7.877795724198222e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0001066589757101,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0005059445393271,288.1538391113281,294.1499938964844,296.5313720703125,295.7221374511719,297.7834167480469,296.5167541503906,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791838867589,1.5123594820920516e-08,0.0010791688691824,-0.0386525578796863,0.0,0.0,0.0,-0.0123102162033319,60.0,13.01694679260254,0.0,-7.940560209362958e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0001012859356706,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,0.0001066589757101,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,7.877795724198222e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,0.0001066589757101,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0005059445393271,288.1538391113281,294.1499938964844,296.5313720703125,295.7221374511719,297.7834167480469,296.5167541503906,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791838867589,1.5123594820920516e-08,0.0010791688691824,-0.0386525578796863,0.0,0.0,0.0,-0.0123102162033319,60.0,13.01694679260254,0.0,-7.940560209362958e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0001015636444208,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001069514182745,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,7.899395859567448e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001069514182745,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,0.000507331744302,288.1644287109375,294.1499938964844,296.53631591796875,295.73895263671875,297.7597045898437,296.52471923828125,289.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821429314091,1.5469625580522006e-08,0.0010821274481713,-0.0395572781562805,0.0,0.0,0.0,-0.0124817583709955,60.0,13.070684432983398,0.0,-7.984164795971085e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,0.0001015636444208,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001069514182745,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,7.899395859567448e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001069514182745,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,0.000507331744302,288.1644287109375,294.1499938964844,296.53631591796875,295.73895263671875,297.7597045898437,296.52471923828125,289.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821429314091,1.5469625580522006e-08,0.0010821274481713,-0.0395572781562805,0.0,0.0,0.0,-0.0124817583709955,60.0,13.070684432983398,0.0,-7.984164795971085e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.0001016973983496,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.000107092273538,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,7.909798296168447e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,0.000107092266262,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.000507999851834,288.1697692871094,294.1499938964844,296.5378112792969,295.7460632324219,297.748046875,296.5277709960937,289.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010835678549483,1.5636283379194538e-08,0.0010835521388798,-0.0399929769337177,0.0,0.0,0.0,-0.012564375065267,60.0,13.094741821289062,0.0,-8.005208229633355e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0001018280454445,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0001072298473445,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.068115234375,0.0,0.0,7.919959898572415e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,0.0001072298400686,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,0.0005086524761281,288.1750793457031,294.1499938964844,296.5386047363281,295.7522888183594,297.73651123046875,296.5302429199219,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849596001207,1.5799066943600337e-08,0.001084943767637,-0.0404185280203819,0.0,0.0,0.0,-0.0126450723037123,60.0,13.117111206054688,0.0,-8.025789099974645e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,0.0001020791896735,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,0.0001074943138519,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.939493661979213e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,0.0001074943138519,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0005099069676361,288.1857604980469,294.1499938964844,296.5378723144531,295.7618408203125,297.7135925292969,296.5335693359375,289.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876363376155,1.6112000622570122e-08,0.0010876201558858,-0.0412365458905696,0.0,0.0,0.0,-0.012800209224224,60.0,13.156798362731934,0.0,-8.065428147574495e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,0.0001020791896735,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,0.0001074943138519,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.939493661979213e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,0.0001074943138519,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,0.0005099069676361,288.1857604980469,294.1499938964844,296.5378723144531,295.7618408203125,297.7135925292969,296.5335693359375,289.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876363376155,1.6112000622570122e-08,0.0010876201558858,-0.0412365458905696,0.0,0.0,0.0,-0.012800209224224,60.0,13.156798362731934,0.0,-8.065428147574495e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,0.0001023115619318,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0001077390115824,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.957567140692845e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0001077390115824,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0005110677448101,288.19647216796875,294.1499938964844,296.53375244140625,295.7672119140625,297.6910400390625,296.5336303710937,289.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901121422648,1.6401539681965005e-08,0.0010900957277044,-0.0419933348894119,0.0,0.0,0.0,-0.0129437455907464,60.0,13.18631649017334,0.0,-8.102190918179988e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,0.0001023115619318,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,0.0001077390115824,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.957567140692845e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0001077390115824,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,0.0005110677448101,288.19647216796875,294.1499938964844,296.53375244140625,295.7672119140625,297.6910400390625,296.5336303710937,289.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901121422648,1.6401539681965005e-08,0.0010900957277044,-0.0419933348894119,0.0,0.0,0.0,-0.0129437455907464,60.0,13.18631649017334,0.0,-8.102190918179988e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.0001025264791678,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.000107965330244,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.974282198119909e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,0.000107965322968,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,0.0005121412687003,288.20721435546875,294.1499938964844,296.5259094238281,295.7680358886719,297.668701171875,296.5303955078125,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924021480605,1.6669327251861432e-08,0.0010923855006694,-0.0426932089030742,0.0,0.0,0.0,-0.0130764981731772,60.0,13.20578670501709,0.0,-8.136265705616098e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,0.0001025264791678,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.000107965330244,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,7.974282198119909e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,0.000107965322968,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,0.0005121412687003,288.20721435546875,294.1499938964844,296.5259094238281,295.7680358886719,297.668701171875,296.5303955078125,289.4565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924021480605,1.6669327251861432e-08,0.0010923855006694,-0.0426932089030742,0.0,0.0,0.0,-0.0130764981731772,60.0,13.20578670501709,0.0,-8.136265705616098e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,0.0001026535901473,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,0.0001080991860362,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009521484375,0.0,0.0,7.984168769326061e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,0.0001080991787603,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.100830078125,0.0,0.0,0.0005127761978656,288.2141418457031,294.1499938964844,296.5187683105469,295.7660217285156,297.6545104980469,296.5261535644531,289.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937562910839,1.6827710780376037e-08,0.0010937395272776,-0.043107122182846,0.0,0.0,0.0,-0.0131550151854753,60.0,13.211614608764648,0.0,-8.156452935281777e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0001027231410262,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0001081724258256,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.0,0.0,7.989578443812206e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,0.0001081724258256,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0005131236393935,288.218017578125,294.1499938964844,296.51397705078125,295.76397705078125,297.64654541015625,296.5234069824219,289.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944976238533,1.6914375677856697e-08,0.0010944807436317,-0.0433335974812507,0.0,0.0,0.0,-0.0131979789584875,60.0,13.213769912719728,0.0,-8.16750969079294e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,0.0001028134502121,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072692871094,0.0,0.0,0.0001082675298675,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,7.996602653292939e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0001082675225916,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0005135747487656,288.2234191894531,294.1499938964844,296.50634765625,295.7599792480469,297.635498046875,296.5180053710937,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954596800729,1.7026906107275863e-08,0.0010954425670206,-0.0436276569962501,0.0,0.0,0.0,-0.0132537633180618,60.0,13.21214199066162,0.0,-8.181877575452745e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.00010290065984,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,0.0001083593597286,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,8.003385300980881e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,0.0001083593524526,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0005140103748999,288.22882080078125,294.1499938964844,296.4975891113281,295.754638671875,297.6244506835937,296.5117492675781,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963883250951,1.7135564078785137e-08,0.0010963712120428,-0.0439115911722183,0.0,0.0,0.0,-0.0133076272904872,60.0,13.20801830291748,0.0,-8.19576300159497e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0001030634593917,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,0.0001085307958419,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,8.016047650016844e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0001085307885659,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0005148235941305,288.2396545410156,294.1499938964844,296.47637939453125,295.7396545410156,297.60235595703125,296.49627685546875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981238447129,1.7338420477130967e-08,0.00109810649883,-0.0444416366517543,0.0,0.0,0.0,-0.0134081952273845,60.0,13.190974235534668,0.0,-8.221717706646815e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,0.0001030634593917,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,0.0001085307958419,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225891113281,0.0,0.0,8.016047650016844e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,0.0001085307885659,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0005148235941305,288.2396545410156,294.1499938964844,296.47637939453125,295.7396545410156,297.60235595703125,296.49627685546875,289.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981238447129,1.7338420477130967e-08,0.00109810649883,-0.0444416366517543,0.0,0.0,0.0,-0.0134081952273845,60.0,13.190974235534668,0.0,-8.221717706646815e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0001032115251291,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,0.0001086867123376,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,8.027564035728574e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001086867123376,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0005155632388778,288.2505187988281,294.1499938964844,296.45001220703125,295.7186889648437,297.58013916015625,296.4761047363281,289.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997015051543,1.7522916451184756e-08,0.001099684042856,-0.0449236817657947,0.0,0.0,0.0,-0.0134996576234698,60.0,13.160219192504885,0.0,-8.245358174008288e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0001032115251291,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,0.0001086867123376,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,8.027564035728574e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001086867123376,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,0.0005155632388778,288.2505187988281,294.1499938964844,296.45001220703125,295.7186889648437,297.58013916015625,296.4761047363281,289.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997015051543,1.7522916451184756e-08,0.001099684042856,-0.0449236817657947,0.0,0.0,0.0,-0.0134996576234698,60.0,13.160219192504885,0.0,-8.245358174008288e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0001033587250276,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001088417266146,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,8.039012755034491e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0001088417266146,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0005162985180504,288.26141357421875,294.1499938964844,296.41998291015625,295.69158935546875,297.5577697753906,296.4514465332031,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110126985237,1.7706339505707547e-08,0.0011012521572411,-0.0454028882086277,0.0,0.0,0.0,-0.0135905863717198,60.0,13.115649223327637,0.0,-8.268895612673077e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0001033587250276,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,0.0001088417266146,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,8.039012755034491e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.0001088417266146,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0005162985180504,288.26141357421875,294.1499938964844,296.41998291015625,295.69158935546875,297.5577697753906,296.4514465332031,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110126985237,1.7706339505707547e-08,0.0011012521572411,-0.0454028882086277,0.0,0.0,0.0,-0.0135905863717198,60.0,13.115649223327637,0.0,-8.268895612673077e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001035259338095,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0001090178047888,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,8.052017801674083e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001090177975129,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0005171337397769,288.2723388671875,294.1499938964844,296.38818359375,295.6588439941406,297.53515625,296.42333984375,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030514724552,1.7914683070330284e-08,0.0011030335444957,-0.0459471680223941,0.0,0.0,0.0,-0.0136938700452446,60.0,13.05901050567627,0.0,-8.295670994584725e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0001035259338095,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,0.0001090178047888,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,8.052017801674083e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492919921875,0.0,0.0,0.0001090177975129,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,0.0005171337397769,288.2723388671875,294.1499938964844,296.38818359375,295.6588439941406,297.53515625,296.42333984375,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030514724552,1.7914683070330284e-08,0.0011030335444957,-0.0459471680223941,0.0,0.0,0.0,-0.0136938700452446,60.0,13.05901050567627,0.0,-8.295670994584725e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.0001036187532008,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0001091155427275,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,8.059237006818876e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0001091155427275,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,0.000517597363796,288.2778015136719,294.1499938964844,296.37164306640625,295.6404724121094,297.52374267578125,296.40802001953125,289.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040405370295,1.8030339887786795e-08,0.0011040226090699,-0.0462492927908897,0.0,0.0,0.0,-0.0137512069195508,60.0,13.025721549987791,0.0,-8.31055331218522e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,0.0001037142428685,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,0.0001092161037377,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,8.066664304351434e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0001092160964617,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,0.0005180743755772,288.28326416015625,294.1499938964844,296.354736328125,295.620849609375,297.51226806640625,296.3923645019531,289.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050585890188,1.8149325597960345e-08,0.0011050404282286,-0.0465600974857807,0.0,0.0,0.0,-0.0138101950287818,60.0,12.990948677062988,0.0,-8.32587758736736e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0001039194903569,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0001094322433345,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,8.082627755356953e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001094322360586,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0005190996453166,288.29425048828125,294.1499938964844,296.3197631835937,295.5780334472656,297.4891357421875,296.35955810546875,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072447523474,1.840507479755616e-08,0.0011072262423112,-0.0472281090915203,0.0,0.0,0.0,-0.0139369759708642,60.0,12.914849281311035,0.0,-8.358864533875021e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
