time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0001039194903569,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16778564453125,0.0,0.0,0.0001094322433345,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,8.082627755356953e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001094322360586,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,0.0005190996453166,288.29425048828125,294.1499938964844,296.3197631835937,295.5780334472656,297.4891357421875,296.35955810546875,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072447523474,1.840507479755616e-08,0.0011072262423112,-0.0472281090915203,0.0,0.0,0.0,-0.0139369759708642,60.0,12.914849281311035,0.0,-8.358864533875021e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0001041434588842,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001096680935006,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,8.10004785307683e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,0.0001096680862247,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0005202183965593,288.30523681640625,294.1499938964844,296.283447265625,295.5308532714844,297.4656982421875,296.3249206542969,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096309171989,1.8684149338810133e-08,0.0011096122907474,-0.0479569733142852,0.0,0.0,0.0,-0.0140753239393234,60.0,12.830039978027344,0.0,-8.394934525313148e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0001041434588842,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001096680935006,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,8.10004785307683e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,0.0001096680862247,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0005202183965593,288.30523681640625,294.1499938964844,296.283447265625,295.5308532714844,297.4656982421875,296.3249206542969,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096309171989,1.8684149338810133e-08,0.0011096122907474,-0.0479569733142852,0.0,0.0,0.0,-0.0140753239393234,60.0,12.830039978027344,0.0,-8.394934525313148e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,0.0001043859665514,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.000109923465061,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,8.118909318000078e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,0.000109923457785,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,0.0005214298143982,288.3162536621094,294.1499938964844,296.2459411621094,295.47967529296875,297.4419250488281,296.2886047363281,289.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122148716822,1.8986321848046828e-08,0.0011121958959847,-0.0487460829317569,0.0,0.0,0.0,-0.0142251225188374,60.0,12.736825942993164,0.0,-8.434076903540699e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,0.0001043859665514,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.000109923465061,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,8.118909318000078e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871032714844,0.0,0.0,0.000109923457785,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,0.0005214298143982,288.3162536621094,294.1499938964844,296.2459411621094,295.47967529296875,297.4419250488281,296.2886047363281,289.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122148716822,1.8986321848046828e-08,0.0011121958959847,-0.0487460829317569,0.0,0.0,0.0,-0.0142251225188374,60.0,12.736825942993164,0.0,-8.434076903540699e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,0.000104572463897,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.0001101198504329,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,8.133414667099714e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,0.0001101198504329,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949157714844,0.0,0.0,0.0005223613698035,288.32421875,294.1499938964844,296.2182312011719,295.44061279296875,297.424560546875,296.2614440917969,289.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142019648104,1.9218708402490847e-08,0.0011141827562823,-0.0493528842926025,0.0,0.0,0.0,-0.0143403243273496,60.0,12.664345741271973,0.0,-8.464240863759187e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.0001046449979185,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0001101962334359,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,8.139055717037991e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,0.00011019622616,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976013183594,0.0,0.0,0.000522723654285,288.32733154296875,294.1499938964844,296.20733642578125,295.4249572753906,297.4178161621094,296.2508544921875,289.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149747297167,1.9309084109409014e-08,0.0011149554047733,-0.049588855355978,0.0,0.0,0.0,-0.0143851274624466,60.0,12.636157035827637,0.0,-8.475986135181304e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,0.0001047799887601,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,0.0001103383838199,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,8.149555651471019e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,0.0001103383838199,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,0.0005233979900367,288.3328552246094,294.1499938964844,296.18768310546875,295.3964233398437,297.4056701660156,296.231689453125,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164130410179,1.947729444395918e-08,0.0011163935996592,-0.0500280335545539,0.0,0.0,0.0,-0.01446851529181,60.0,12.58403205871582,0.0,-8.497869430357241e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0001049183338182,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,0.0001104840630432,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,8.160315337590873e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062683105469,0.0,0.0,0.0001104840630432,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0005240890313871,288.3384094238281,294.1499938964844,296.16778564453125,295.3671264648437,297.3934631347656,296.2121887207031,289.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964967211165458e-08,0.0011178674176335,-0.0504780672490596,0.0,0.0,0.0,-0.0145539697259664,60.0,12.53003978729248,0.0,-8.520323291349997e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0001052033476298,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0001107842035708,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,8.182483725249767e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0001107842035708,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.000525512790773,288.3495178222656,294.1499938964844,296.1274719238281,295.3065795898437,297.3687438964844,296.1723022460937,289.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120923901908,2.0004822687269552e-08,0.0011209038784727,-0.051405169069767,0.0,0.0,0.0,-0.0147300316020846,60.0,12.417217254638672,0.0,-8.566679099430986e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,0.0001052033476298,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,0.0001107842035708,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,8.182483725249767e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0001107842035708,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.000525512790773,288.3495178222656,294.1499938964844,296.1274719238281,295.3065795898437,297.3687438964844,296.1723022460937,289.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120923901908,2.0004822687269552e-08,0.0011209038784727,-0.051405169069767,0.0,0.0,0.0,-0.0147300316020846,60.0,12.417217254638672,0.0,-8.566679099430986e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0001054973326972,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0001110937810153,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,8.205348422052339e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255859375,0.0,0.0,0.0001110937737394,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0005269812536425,288.36065673828125,294.1499938964844,296.08648681640625,295.2437438964844,297.3436279296875,296.1314697265625,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240561725571,2.0371139441977e-08,0.0011240357998758,-0.0523612834513187,0.0,0.0,0.0,-0.0149116283282637,60.0,12.298630714416504,0.0,-8.614623681069133e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0001054973326972,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,0.0001110937810153,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,8.205348422052339e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255859375,0.0,0.0,0.0001110937737394,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0005269812536425,288.36065673828125,294.1499938964844,296.08648681640625,295.2437438964844,297.3436279296875,296.1314697265625,289.5881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240561725571,2.0371139441977e-08,0.0011240357998758,-0.0523612834513187,0.0,0.0,0.0,-0.0149116283282637,60.0,12.298630714416504,0.0,-8.614623681069133e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001057968474924,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,0.0001114091865019,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,8.228644583141431e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001114091865019,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,0.0005284774233587,288.371826171875,294.1499938964844,296.0450134277344,295.1790771484375,297.3181457519531,296.0898742675781,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272474657744,2.0744357343005504e-08,0.0011272267438471,-0.0533352680504322,0.0,0.0,0.0,-0.015096646733582,60.0,12.174806594848633,0.0,-8.66360920781517e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001057968474924,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,0.0001114091865019,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,8.228644583141431e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353210449219,0.0,0.0,0.0001114091865019,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362060546875,0.0,0.0,0.0005284774233587,288.371826171875,294.1499938964844,296.0450134277344,295.1790771484375,297.3181457519531,296.0898742675781,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272474657744,2.0744357343005504e-08,0.0011272267438471,-0.0533352680504322,0.0,0.0,0.0,-0.015096646733582,60.0,12.174806594848633,0.0,-8.66360920781517e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0001060977883753,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,0.0001117260908358,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,8.252050611190498e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0001117260835599,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0005299806362017,288.383056640625,294.1499938964844,296.003173828125,295.1129455566406,297.2922058105469,296.0476989746094,289.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304540093988,2.1119348048159736e-08,0.0011304328218102,-0.0543137267231941,0.0,0.0,0.0,-0.0152825433760881,60.0,12.046357154846191,0.0,-8.712967058954747e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0001060977883753,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,0.0001117260908358,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24609375,0.0,0.0,8.252050611190498e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2451171875,0.0,0.0,0.0001117260835599,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,0.0005299806362017,288.383056640625,294.1499938964844,296.003173828125,295.1129455566406,297.2922058105469,296.0476989746094,289.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304540093988,2.1119348048159736e-08,0.0011304328218102,-0.0543137267231941,0.0,0.0,0.0,-0.0152825433760881,60.0,12.046357154846191,0.0,-8.712967058954747e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0001062474912032,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.249755859375,0.0,0.0,0.0001118837390094,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,8.263695053756237e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.0001118837317335,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0005307284882292,288.388671875,294.1499938964844,295.9821472167969,295.0794677734375,297.27911376953125,296.0264587402344,289.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320491321384,2.1305892161649363e-08,0.0011320278281345,-0.0548004209995269,0.0,0.0,0.0,-0.0153750209137797,60.0,11.980554580688477,0.0,-8.737572443351382e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001063959061866,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546691894531,0.0,0.0,0.000112040019303,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25592041015625,0.0,0.0,8.275237632915378e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549743652344,0.0,0.0,0.000112040019303,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0005314698209986,288.394287109375,294.1499938964844,295.96112060546875,295.0457763671875,297.2658996582031,296.0051574707031,289.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336304014548,2.1490825119485635e-08,0.0011336088646203,-0.0552828684449195,0.0,0.0,0.0,-0.0154666984453797,60.0,11.913832664489746,0.0,-8.76200019206408e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0001066855475073,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.0001123450274462,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,8.297765452880412e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,0.0001123450274462,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0005329166306182,288.40557861328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2391662597656,295.96240234375,289.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367165716364,2.18517417494013e-08,0.0011366946855559,-0.0562243126332759,0.0,0.0,0.0,-0.0156456194818019,60.0,11.777786254882812,0.0,-8.809770690731966e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0001066855475073,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.0001123450274462,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26580810546875,0.0,0.0,8.297765452880412e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,0.0001123450274462,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657165527344,0.0,0.0,0.0005329166306182,288.40557861328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2391662597656,295.96240234375,289.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367165716364,2.18517417494013e-08,0.0011366946855559,-0.0562243126332759,0.0,0.0,0.0,-0.0156456194818019,60.0,11.777786254882812,0.0,-8.809770690731966e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0001069620411726,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,0.0001126361894421,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,8.319270273204893e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001126361821661,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0005342977819964,288.4168701171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2120361328125,295.9196472167969,289.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396626941859,2.2196271487473496e-08,0.0011396404588595,-0.0571228712797164,0.0,0.0,0.0,-0.0158164147287607,60.0,11.638705253601074,0.0,-8.855493405235394e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0001069620411726,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745056152344,0.0,0.0,0.0001126361894421,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,8.319270273204893e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001126361821661,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0005342977819964,288.4168701171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2120361328125,295.9196472167969,289.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396626941859,2.2196271487473496e-08,0.0011396404588595,-0.0571228712797164,0.0,0.0,0.0,-0.0158164147287607,60.0,11.638705253601074,0.0,-8.855493405235394e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.000107220846985,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0001129087249864,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,8.339399937540293e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0001129087249864,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0005355905741453,288.42822265625,294.1499938964844,295.83502197265625,294.8423156738281,297.1845397949219,295.8769836425781,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424203403294,2.2518772624380293e-08,0.0011423978721722,-0.0579638592898845,0.0,0.0,0.0,-0.0159762911498546,60.0,11.497065544128418,0.0,-8.898400238877002e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856140136719,0.0,0.0,0.000107220846985,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,0.0001129087249864,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28570556640625,0.0,0.0,8.339399937540293e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847595214844,0.0,0.0,0.0001129087249864,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0005355905741453,288.42822265625,294.1499938964844,295.83502197265625,294.8423156738281,297.1845397949219,295.8769836425781,289.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424203403294,2.2518772624380293e-08,0.0011423978721722,-0.0579638592898845,0.0,0.0,0.0,-0.0159762911498546,60.0,11.497065544128418,0.0,-8.898400238877002e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,0.0001074091633199,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925109863281,0.0,0.0,0.0001131070312112,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,8.354046440217644e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,0.0001131070239352,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,0.0005365312681533,288.43731689453125,294.1499938964844,295.8017578125,294.78857421875,297.1622314453125,295.84307861328125,289.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444266419857,2.2753427586508224e-08,0.0011444038245826,-0.0585756935179233,0.0,0.0,0.0,-0.0160926170647144,60.0,11.38208293914795,0.0,-8.929684724989786e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,0.0001074543179129,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945251464844,0.0,0.0,0.0001131545795942,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.29571533203125,0.0,0.0,8.35755854495801e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,0.0001131545723183,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2956237792969,0.0,0.0,0.0005367567646317,288.4395751953125,294.1499938964844,295.7934875488281,294.7752380371094,297.1566467285156,295.83465576171875,289.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449079029262,2.2809691913039387e-08,0.0011448850855231,-0.0587223879992961,0.0,0.0,0.0,-0.0161205120384693,60.0,11.353254318237305,0.0,-8.937193740621296e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,0.0001075545878848,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.299560546875,0.0,0.0,0.0001132601682911,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007507324219,0.0,0.0,8.365357643924654e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998352050781,0.0,0.0,0.0001132601682911,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,0.0005372576997615,288.4452819824219,294.1499938964844,295.7728881835937,294.7420654296875,297.1425476074219,295.8136901855469,289.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459760135039,2.2934642629479643e-08,0.0011459530796855,-0.0590481460094451,0.0,0.0,0.0,-0.0161824524402618,60.0,11.28048610687256,0.0,-8.953881547313358e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,0.0001076556363841,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,0.0001133665791712,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,8.373217133339494e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,0.0001133665718953,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,0.0005377624183893,288.4509582519531,294.1499938964844,295.75244140625,294.709228515625,297.12841796875,295.79278564453125,289.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147054019384,2.3060557907683688e-08,0.0011470309691503,-0.0593763962388038,0.0,0.0,0.0,-0.0162448789924383,60.0,11.207613945007324,0.0,-8.970713594180779e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0001078159184544,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.00011353535956,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,8.385683031519875e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,0.00011353535956,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0005385630647651,288.4623413085937,294.1499938964844,295.7120361328125,294.6446533203125,297.099853515625,295.7515563964844,289.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487612500786,2.326028258892165e-08,0.0011487379670143,-0.059897031635046,0.0,0.0,0.0,-0.0163438878953456,60.0,11.060904502868652,0.0,-8.997445632985548e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0001078159184544,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.00011353535956,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,8.385683031519875e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3149719238281,0.0,0.0,0.00011353535956,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,0.0005385630647651,288.4623413085937,294.1499938964844,295.7120361328125,294.6446533203125,297.099853515625,295.7515563964844,289.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487612500786,2.326028258892165e-08,0.0011487379670143,-0.059897031635046,0.0,0.0,0.0,-0.0163438878953456,60.0,11.060904502868652,0.0,-8.997445632985548e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.000107927902718,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.000113653288281,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,8.394393080379814e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,0.000113653288281,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.0005391224403865,288.4737548828125,294.1499938964844,295.67242431640625,294.5820007324219,297.0710754394531,295.71112060546875,289.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499557876959,2.33998314058681e-08,0.0011499323882162,-0.0602607764303684,0.0,0.0,0.0,-0.0164130739867687,60.0,10.91359519958496,0.0,-9.016146407248017e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.000107927902718,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,0.000113653288281,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3259582519531,0.0,0.0,8.394393080379814e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250732421875,0.0,0.0,0.000113653288281,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32586669921875,0.0,0.0,0.0005391224403865,288.4737548828125,294.1499938964844,295.67242431640625,294.5820007324219,297.0710754394531,295.71112060546875,289.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499557876959,2.33998314058681e-08,0.0011499323882162,-0.0602607764303684,0.0,0.0,0.0,-0.0164130739867687,60.0,10.91359519958496,0.0,-9.016146407248017e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,0.0001079825669876,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0001137108556577,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,8.398645150009543e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,0.0001137108556577,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,0.0005393954925239,288.4851379394531,294.1499938964844,295.6336975097656,294.52166748046875,297.0420227050781,295.6717529296875,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505391448736,2.3467952914302266e-08,0.0011505157453939,-0.0604383274912834,0.0,0.0,0.0,-0.0164468493312597,60.0,10.76633358001709,0.0,-9.02528256574442e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,0.0001079825669876,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0001137108556577,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360900878906,0.0,0.0,8.398645150009543e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3352355957031,0.0,0.0,0.0001137108556577,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33599853515625,0.0,0.0,0.0005393954925239,288.4851379394531,294.1499938964844,295.6336975097656,294.52166748046875,297.0420227050781,295.6717529296875,289.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505391448736,2.3467952914302266e-08,0.0011505157453939,-0.0604383274912834,0.0,0.0,0.0,-0.0164468493312597,60.0,10.76633358001709,0.0,-9.02528256574442e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001079840876627,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,0.0001137124490924,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,8.398763020522892e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001137124490924,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0005394030595198,288.4965209960937,294.1499938964844,295.5960388183594,294.46405029296875,297.0128173828125,295.6335144042969,289.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505569564178,2.346984473433622e-08,0.0011505334405228,-0.0604432560503482,0.0,0.0,0.0,-0.0164477955549955,60.0,10.619392395019531,0.0,-9.025536229501084e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461608886719,0.0,0.0,0.0001079840876627,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,0.0001137124490924,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,8.398763020522892e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001137124490924,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3461303710937,0.0,0.0,0.0005394030595198,288.4965209960937,294.1499938964844,295.5960388183594,294.46405029296875,297.0128173828125,295.6335144042969,289.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505569564178,2.346984473433622e-08,0.0011505334405228,-0.0604432560503482,0.0,0.0,0.0,-0.0164477955549955,60.0,10.619392395019531,0.0,-9.025536229501084e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,0.0001079832800314,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,0.0001137116050813,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.351318359375,0.0,0.0,8.39870044728741e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504638671875,0.0,0.0,0.0001137116050813,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,0.0005393990431912,288.5022277832031,294.1499938964844,295.5776672363281,294.4364013671875,296.9981689453125,295.614501953125,289.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505504371598,2.346884642179248e-08,0.0011505269212648,-0.0604406520724296,0.0,0.0,0.0,-0.0164473094046115,60.0,10.54612922668457,0.0,-9.025401936924028e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001079530702554,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35528564453125,0.0,0.0,0.0001136797945946,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,8.396350312978029e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0001136797873186,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0005392481689341,288.5079040527344,294.1499938964844,295.5596008300781,294.4095764160156,296.9835205078125,295.5956420898437,289.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502257548272,2.3431198314938232e-08,0.0011502023553475,-0.0603425279259681,0.0,0.0,0.0,-0.0164286326617002,60.0,10.472978591918944,0.0,-9.02035210970098e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
