time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001078104760381,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001135296261054,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,8.38525957078673e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001135296261054,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0005385358235798,288.5192565917969,294.1499938964844,295.52447509765625,294.358642578125,296.9541931152344,295.55963134765625,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487051378935,2.3253505787579346e-08,0.0011486819712445,-0.0598793663084507,0.0,0.0,0.0,-0.0163405369967222,60.0,10.328448295593262,0.0,-8.996537559369244e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.366455078125,0.0,0.0,0.0001078104760381,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001135296261054,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,8.38525957078673e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,0.0001135296261054,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0005385358235798,288.5192565917969,294.1499938964844,295.52447509765625,294.358642578125,296.9541931152344,295.55963134765625,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487051378935,2.3253505787579346e-08,0.0011486819712445,-0.0598793663084507,0.0,0.0,0.0,-0.0163405369967222,60.0,10.328448295593262,0.0,-8.996537559369244e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0001075837863027,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.000113290909212,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,8.36762847029604e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.000113290909212,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0005374034517444,288.5305480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9248352050781,295.5256652832031,289.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462920811027,2.29710330756916e-08,0.001146269030869,-0.0591430068016052,0.0,0.0,0.0,-0.016200516372919,60.0,10.186942100524902,0.0,-8.958743791254167e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765869140625,0.0,0.0,0.0001075837863027,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.000113290909212,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37664794921875,0.0,0.0,8.36762847029604e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,0.000113290909212,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3765563964844,0.0,0.0,0.0005374034517444,288.5305480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9248352050781,295.5256652832031,289.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462920811027,2.29710330756916e-08,0.001146269030869,-0.0591430068016052,0.0,0.0,0.0,-0.016200516372919,60.0,10.186942100524902,0.0,-8.958743791254167e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001073119419743,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001130046512116,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,8.346484537469223e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.0001130046439357,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,0.0005360455834306,288.54180908203125,294.1499938964844,295.4588623046875,294.26910400390625,296.8955383300781,295.4927673339844,289.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433975305408,2.2632294260915842e-08,0.001143374829553,-0.0582598559558391,0.0,0.0,0.0,-0.016032600775361,60.0,10.047148704528809,0.0,-8.9135269831786e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001073119419743,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0001130046512116,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,8.346484537469223e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,0.0001130046439357,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866577148437,0.0,0.0,0.0005360455834306,288.54180908203125,294.1499938964844,295.4588623046875,294.26910400390625,296.8955383300781,295.4927673339844,289.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433975305408,2.2632294260915842e-08,0.001143374829553,-0.0582598559558391,0.0,0.0,0.0,-0.016032600775361,60.0,10.047148704528809,0.0,-8.9135269831786e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.39556884765625,0.0,0.0,0.0001069955687853,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39459228515625,0.0,0.0,0.0001126714923884,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,8.321877976413816e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39483642578125,0.0,0.0,0.0001126714923884,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,0.0005344652454368,288.5516967773437,294.1499938964844,295.4321594238281,294.235595703125,296.86981201171875,295.4652404785156,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400260264053,2.2238070940261423e-08,0.0011400037910789,-0.0572318732738494,0.0,0.0,0.0,-0.0158371664583683,60.0,9.927165985107422,0.0,-8.861048428343565e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0001069449572241,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39581298828125,0.0,0.0,0.0001126182032749,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,8.317941683344543e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39605712890625,0.0,0.0,0.0001126181959989,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3967590332031,0.0,0.0,0.0005342123913578,288.55303955078125,294.1499938964844,295.4286499023437,294.2313232421875,296.8663330078125,295.46160888671875,289.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394864413887,2.2175006719749035e-08,0.0011394642060622,-0.0570674091577529,0.0,0.0,0.0,-0.0158059019595384,60.0,9.911067008972168,0.0,-8.852667576775276e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,0.000106748768303,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4008483886719,0.0,0.0,0.0001124115951824,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40185546875,0.0,0.0,8.302682545036077e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,0.0001124115951824,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017944335937,0.0,0.0,0.0005332324071787,288.5586242675781,294.1499938964844,295.41424560546875,294.21435546875,296.8517761230469,295.44647216796875,289.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373977176845,2.1930535609726576e-08,0.001137375831604,-0.0564298182725906,0.0,0.0,0.0,-0.0156847182661294,60.0,9.844090461730955,0.0,-8.820216379490375e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068298339844,0.0,0.0,0.0001065219767042,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001121727837016,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,8.285043440992013e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061279296875,0.0,0.0,0.0001121727764257,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40679931640625,0.0,0.0,0.0005320995114743,288.564208984375,294.1499938964844,295.4003295898437,294.19873046875,296.83721923828125,295.4315185546875,289.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349787237122,2.1647942105573748e-08,0.0011349570704624,-0.0556927174329757,0.0,0.0,0.0,-0.0155446119606494,60.0,9.777523040771484,0.0,-8.782779303828647e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001059942951542,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0001116171042667,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169311523437,0.0,0.0,8.244001219281927e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001116171042667,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0005294636357575,288.5753479003906,294.1499938964844,295.3740539550781,294.1717529296875,296.8082580566406,295.4036865234375,289.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293545830994,2.0990414739685548e-08,0.0011293336283415,-0.0539773181080818,0.0,0.0,0.0,-0.015218642540276,60.0,9.64945125579834,0.0,-8.695980113770929e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0001059942951542,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0001116171042667,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169311523437,0.0,0.0,8.244001219281927e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161376953125,0.0,0.0,0.0001116171042667,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.0005294636357575,288.5753479003906,294.1499938964844,295.3740539550781,294.1717529296875,296.8082580566406,295.4036865234375,289.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293545830994,2.0990414739685548e-08,0.0011293336283415,-0.0539773181080818,0.0,0.0,0.0,-0.015218642540276,60.0,9.64945125579834,0.0,-8.695980113770929e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0001053780797519,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,0.0001109681979869,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,8.196073031285778e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,0.0001109681979869,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,0.0005263854982331,288.5863647460937,294.1499938964844,295.3500061035156,294.1508178710937,296.7796325683594,295.3782653808594,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227888753637,2.022257206135692e-08,0.0011227686190977,-0.0519735254347324,0.0,0.0,0.0,-0.0148379933089017,60.0,9.528841018676758,0.0,-8.5951626260794e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,0.0001053780797519,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,0.0001109681979869,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,8.196073031285778e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,0.0001109681979869,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267883300781,0.0,0.0,0.0005263854982331,288.5863647460937,294.1499938964844,295.3500061035156,294.1508178710937,296.7796325683594,295.3782653808594,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227888753637,2.022257206135692e-08,0.0011227686190977,-0.0519735254347324,0.0,0.0,0.0,-0.0148379933089017,60.0,9.528841018676758,0.0,-8.5951626260794e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0001047211699187,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,0.0001102764435927,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,8.14498052932322e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,0.0001102764363167,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,0.0005231040995568,288.5972900390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7513732910156,295.3548583984375,289.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157910339534,1.9404037487902315e-08,0.0011157715925946,-0.0498367697000503,0.0,0.0,0.0,-0.0144322216510772,60.0,9.414470672607422,0.0,-8.488335367928813e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.43670654296875,0.0,0.0,0.0001047211699187,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.435791015625,0.0,0.0,0.0001102764435927,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.436767578125,0.0,0.0,8.14498052932322e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,0.0001102764363167,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,0.0005231040995568,288.5972900390625,294.1499938964844,295.3273010253906,294.1340026855469,296.7513732910156,295.3548583984375,289.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157910339534,1.9404037487902315e-08,0.0011157715925946,-0.0498367697000503,0.0,0.0,0.0,-0.0144322216510772,60.0,9.414470672607422,0.0,-8.488335367928813e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0001040441711666,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,0.0001095635307137,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,8.092325151665136e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,0.0001095635307137,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000519722350873,288.608154296875,294.1499938964844,295.3050537109375,294.119140625,296.723388671875,295.3324584960937,289.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085773585364,1.8560481152007924e-08,0.0011085587320849,-0.0476339943706989,0.0,0.0,0.0,-0.0140140354633331,60.0,9.303437232971191,-0.0,-8.378940208331188e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0001040441711666,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,0.0001095635307137,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466247558594,0.0,0.0,8.092325151665136e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,0.0001095635307137,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.000519722350873,288.608154296875,294.1499938964844,295.3050537109375,294.119140625,296.723388671875,295.3324584960937,289.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085773585364,1.8560481152007924e-08,0.0011085587320849,-0.0476339943706989,0.0,0.0,0.0,-0.0140140354633331,60.0,9.303437232971191,-0.0,-8.378940208331188e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.0001036934045259,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0001091941594495,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,8.065043220994994e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,0.0001091941521735,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.0005179701838642,288.6135559082031,294.1499938964844,295.2940673828125,294.11236572265625,296.70947265625,295.3215637207031,289.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048401938751,1.8123415657100853e-08,0.0011048221495002,-0.0464924164116382,0.0,0.0,0.0,-0.0137973669916391,60.0,9.249120712280272,-0.0,-8.32253945759476e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0001033473599818,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554443359375,0.0,0.0,0.0001088297503883,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563903808594,0.0,0.0,8.038127998588607e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4556579589844,0.0,0.0,0.0001088297503883,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.0005162416491657,288.6189270019531,294.1499938964844,295.2832336425781,294.1060485839844,296.6956787109375,295.3108825683594,289.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101151225157,1.769222990333219e-08,0.0011011335300281,-0.0453660264611244,0.0,0.0,0.0,-0.0135836023837327,60.0,9.196046829223633,-0.0,-8.26708372869689e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.000102646612504,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001080918300431,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,7.983625982888043e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0001080918300431,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.0005127412150613,288.6296081542969,294.1499938964844,295.2618408203125,294.0946655273437,296.6683044433594,295.2900390625,289.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936862090602,1.6819095449704946e-08,0.0010936693288385,-0.0430846065282821,0.0,0.0,0.0,-0.013150761835277,60.0,9.092768669128418,-0.0,-8.155353725669556e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.000102646612504,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651794433594,0.0,0.0,0.0001080918300431,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,7.983625982888043e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46539306640625,0.0,0.0,0.0001080918300431,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.0005127412150613,288.6296081542969,294.1499938964844,295.2618408203125,294.0946655273437,296.6683044433594,295.2900390625,289.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936862090602,1.6819095449704946e-08,0.0010936693288385,-0.0430846065282821,0.0,0.0,0.0,-0.013150761835277,60.0,9.092768669128418,-0.0,-8.155353725669556e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001019624687614,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,0.0001073713938239,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,7.930414722068235e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001073713938239,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,0.0005093238432891,288.6402282714844,294.1499938964844,295.2408752441406,294.0848693847656,296.6412048339844,295.2697448730469,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863961651921,1.5966659105970393e-08,0.001086380216293,-0.0408566296100616,0.0,0.0,0.0,-0.0127281714230775,60.0,8.993264198303223,-0.0,-8.047005906064444e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001019624687614,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.474853515625,0.0,0.0,0.0001073713938239,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47576904296875,0.0,0.0,7.930414722068235e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001073713938239,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756774902344,0.0,0.0,0.0005093238432891,288.6402282714844,294.1499938964844,295.2408752441406,294.0848693847656,296.6412048339844,295.2697448730469,289.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863961651921,1.5966659105970393e-08,0.001086380216293,-0.0408566296100616,0.0,0.0,0.0,-0.0127281714230775,60.0,8.993264198303223,-0.0,-8.047005906064444e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001012930442811,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001066664626705,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,7.8783486969769e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4846496582031,0.0,0.0,0.0001066664553945,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0005059798713773,288.65069580078125,294.1499938964844,295.2203674316406,294.0765075683594,296.6145324707031,295.25018310546875,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792639805004,1.5132567199316327e-08,0.0010792488465085,-0.0386760160326957,0.0,0.0,0.0,-0.0123146809637546,60.0,8.89992904663086,-0.0,-7.94168926177008e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001012930442811,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001066664626705,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,7.8783486969769e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4846496582031,0.0,0.0,0.0001066664553945,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0005059798713773,288.65069580078125,294.1499938964844,295.2203674316406,294.0765075683594,296.6145324707031,295.25018310546875,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792639805004,1.5132567199316327e-08,0.0010792488465085,-0.0386760160326957,0.0,0.0,0.0,-0.0123146809637546,60.0,8.89992904663086,-0.0,-7.94168926177008e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,0.0001006746460916,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,0.0001060152571881,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49444580078125,0.0,0.0,7.83025097916834e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0001060152571881,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,0.0005028909072279,288.6606750488281,294.1499938964844,295.2010498046875,294.0697631835937,296.5892944335937,295.2319030761719,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726752225309,1.4362062650263852e-08,0.0010726609034463,-0.0366611629724502,0.0,0.0,0.0,-0.0119327120482921,60.0,8.815269470214844,-0.0,-7.845017080398976e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.00010065054812,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.0001059898786479,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,7.828376692486927e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.494140625,0.0,0.0,0.0001059898786479,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,0.0005027704755775,288.6611022949219,294.1499938964844,295.20025634765625,294.06951904296875,296.5882568359375,295.23114013671875,289.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724185267463,1.4332035114250633e-08,0.0010724042076617,-0.0365826338529586,0.0,0.0,0.0,-0.0119178257882595,60.0,8.811996459960938,-0.0,-7.841261862040484e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49951171875,0.0,0.0,0.0001003237994154,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986877441406,0.0,0.0,0.0001056457986123,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49957275390625,0.0,0.0,7.802962500136346e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989013671875,0.0,0.0,0.0001056457986123,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49951171875,0.0,0.0,0.0005011383327655,288.6662902832031,294.1499938964844,295.1903686523437,294.0664978027344,296.5751342773437,295.2216796875,289.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068937475793,1.3924918107477424e-08,0.0010689235059544,-0.0355178453028202,0.0,0.0,0.0,-0.0117160035297274,60.0,8.767976760864258,-0.0,-7.79043389798062e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,0.0001000088668661,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5034484863281,0.0,0.0,0.0001053141604643,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,7.778467988828197e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.0001053141531883,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,0.000499565154314,288.6714782714844,294.1499938964844,295.1805725097656,294.0637512207031,296.5619812011719,295.2122497558594,289.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065581687726,1.3532519993475492e-08,0.0010655680671334,-0.0344914346933364,0.0,0.0,0.0,-0.0115214744582772,60.0,8.724017143249512,-0.0,-7.741599006294565e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,9.943947225110604e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129089355469,0.0,0.0,0.0001047145633492,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,7.734181417617947e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0001047145560733,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,0.0004967208951711,288.6817932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.5359802246094,295.19390869140625,289.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595144703984,1.2823084816204757e-08,0.0010595015482977,-0.0326354764401912,0.0,0.0,0.0,-0.0111697763204574,60.0,8.64336109161377,-0.0,-7.65369847499642e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,9.943947225110604e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5129089355469,0.0,0.0,0.0001047145633492,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,7.734181417617947e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0001047145560733,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137023925781,0.0,0.0,0.0004967208951711,288.6817932128906,294.1499938964844,295.16131591796875,294.0591125488281,296.5359802246094,295.19390869140625,289.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595144703984,1.2823084816204757e-08,0.0010595015482977,-0.0326354764401912,0.0,0.0,0.0,-0.0111697763204574,60.0,8.64336109161377,-0.0,-7.65369847499642e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,9.892223170027135e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001041698778863,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,7.693951920373365e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,0.0001041698778863,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004941371735185,288.69195556640625,294.1499938964844,295.1424865722656,294.0555114746094,296.5105895996094,295.17645263671875,289.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540031362324,1.2178626995762444e-08,0.0010539909126237,-0.0309492200613021,0.0,0.0,0.0,-0.010850291699171,60.0,8.573012351989746,-0.0,-7.57428324504872e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,9.892223170027135e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5222473144531,0.0,0.0,0.0001041698778863,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,7.693951920373365e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224609375,0.0,0.0,0.0001041698778863,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230407714844,0.0,0.0,0.0004941371735185,288.69195556640625,294.1499938964844,295.1424865722656,294.0555114746094,296.5105895996094,295.17645263671875,289.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540031362324,1.2178626995762444e-08,0.0010539909126237,-0.0309492200613021,0.0,0.0,0.0,-0.010850291699171,60.0,8.573012351989746,-0.0,-7.57428324504872e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,9.842017607297748e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,0.0001036411922541,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.654902583453804e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001036411849781,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,0.000491629296448,288.7020568847656,294.1499938964844,295.1240539550781,294.05279541015625,296.4853820800781,295.1592712402344,289.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486548999324,1.155309981015762e-08,0.0010486433748155,-0.0293122436851263,0.0,0.0,0.0,-0.0105401966720819,60.0,8.505887031555176,-0.0,-7.497595788663602e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,9.842017607297748e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,0.0001036411922541,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53240966796875,0.0,0.0,7.654902583453804e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001036411849781,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323486328125,0.0,0.0,0.000491629296448,288.7020568847656,294.1499938964844,295.1240539550781,294.05279541015625,296.4853820800781,295.1592712402344,289.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486548999324,1.155309981015762e-08,0.0010486433748155,-0.0293122436851263,0.0,0.0,0.0,-0.0105401966720819,60.0,8.505887031555176,-0.0,-7.497595788663602e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,9.796779340831564e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0001031648062053,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,7.619717507623136e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,0.0001031648062053,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,0.000489369558636,288.71209716796875,294.1499938964844,295.1060485839844,294.05084228515625,296.4604187011719,295.1424255371094,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438344907015,1.0989461785015921e-08,0.0010438234312459,-0.0278370305895805,0.0,0.0,0.0,-0.0102607756853103,60.0,8.443459510803223,-0.0,-7.428830173239477e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,9.796779340831564e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54083251953125,0.0,0.0,0.0001031648062053,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54168701171875,0.0,0.0,7.619717507623136e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,0.0001031648062053,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416259765625,0.0,0.0,0.000489369558636,288.71209716796875,294.1499938964844,295.1060485839844,294.05084228515625,296.4604187011719,295.1424255371094,289.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438344907015,1.0989461785015921e-08,0.0010438234312459,-0.0278370305895805,0.0,0.0,0.0,-0.0102607756853103,60.0,8.443459510803223,-0.0,-7.428830173239477e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,9.77397066890262e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,0.0001029246268444,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,7.601977267768234e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001029246195685,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0004882302309852,288.7171325683594,294.1499938964844,295.0971984863281,294.0501403808594,296.4479675292969,295.1340637207031,289.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414044372737,1.0705287323276025e-08,0.0010413938434794,-0.0270931906998157,0.0,0.0,0.0,-0.0101199001073837,60.0,8.412347793579102,-0.0,-7.394279322170405e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
