time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,9.752985351951791e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55010986328125,0.0,0.0,0.0001027036414598,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,7.585655839648098e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,0.0001027036414598,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,0.0004871819692198,288.7221374511719,294.1499938964844,295.0884704589844,294.0495910644531,296.4354858398437,295.1257019042969,289.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391670512035,1.044382891279838e-08,0.0010391566902399,-0.0264087729156017,0.0,0.0,0.0,-0.0099902767688035,60.0,8.381426811218262,-0.0,-7.362562115531547e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,9.71573608694598e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,0.0001023113800329,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.556683704024181e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,0.0001023113800329,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,0.0004853212740272,288.7321472167969,294.1499938964844,295.0712890625,294.04888916015625,296.4107360839844,295.1093139648437,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351976379752,9.979728154974056e-09,0.0010351876262575,-0.0251938086003065,0.0,0.0,0.0,-0.0097601991146802,60.0,8.325194358825684,-0.0,-7.306429949949236e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,9.71573608694598e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,0.0001023113800329,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,7.556683704024181e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,0.0001023113800329,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,0.0004853212740272,288.7321472167969,294.1499938964844,295.0712890625,294.04888916015625,296.4107360839844,295.1093139648437,289.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351976379752,9.979728154974056e-09,0.0010351876262575,-0.0251938086003065,0.0,0.0,0.0,-0.0097601991146802,60.0,8.325194358825684,-0.0,-7.306429949949236e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,9.683705866336824e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,0.0001019740957417,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,7.531771552748978e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0001019740957417,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,0.0004837213200516,288.7421264648437,294.1499938964844,295.05450439453125,294.0486755371094,296.3861999511719,295.09332275390625,289.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317855048924,9.580667814645949e-09,0.001031775958836,-0.0241490248590707,0.0,0.0,0.0,-0.0095623712986707,60.0,8.274961471557617,-0.0,-7.258336154336575e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,9.683705866336824e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685729980469,0.0,0.0,0.0001019740957417,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693664550781,0.0,0.0,7.531771552748978e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687561035156,0.0,0.0,0.0001019740957417,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693054199219,0.0,0.0,0.0004837213200516,288.7421264648437,294.1499938964844,295.05450439453125,294.0486755371094,296.3861999511719,295.09332275390625,289.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317855048924,9.580667814645949e-09,0.001031775958836,-0.0241490248590707,0.0,0.0,0.0,-0.0095623712986707,60.0,8.274961471557617,-0.0,-7.258336154336575e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,9.655239409767093e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.000101674326288,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785217285156,0.0,0.0,7.509630813729018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779113769531,0.0,0.0,0.000101674326288,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,0.0004822993359994,288.75201416015625,294.1499938964844,295.0381164550781,294.0487670898437,296.362060546875,295.0779113769531,289.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287517216056,9.226002184448134e-09,0.0010287425247952,-0.0232204068452119,0.0,0.0,0.0,-0.0093865450471639,60.0,8.230663299560547,-0.0,-7.215725617015778e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,9.655239409767093e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5777282714844,0.0,0.0,0.000101674326288,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785217285156,0.0,0.0,7.509630813729018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779113769531,0.0,0.0,0.000101674326288,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784606933594,0.0,0.0,0.0004822993359994,288.75201416015625,294.1499938964844,295.0381164550781,294.0487670898437,296.362060546875,295.0779113769531,289.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287517216056,9.226002184448134e-09,0.0010287425247952,-0.0232204068452119,0.0,0.0,0.0,-0.0093865450471639,60.0,8.230663299560547,-0.0,-7.215725617015778e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,9.630275599192828e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001014114459394,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,7.49021492083557e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,0.0001014114459394,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,0.0004810523532796,288.7618103027344,294.1499938964844,295.02215576171875,294.04913330078125,296.3383178710937,295.06298828125,289.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260920971632,8.914981641794384e-09,0.0010260832495987,-0.0224060136824846,0.0,0.0,0.0,-0.0092323599383234,60.0,8.19105339050293,-0.0,-7.178461913781575e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,9.630275599192828e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001014114459394,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,7.49021492083557e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,0.0001014114459394,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58758544921875,0.0,0.0,0.0004810523532796,288.7618103027344,294.1499938964844,295.02215576171875,294.04913330078125,296.3383178710937,295.06298828125,289.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260920971632,8.914981641794384e-09,0.0010260832495987,-0.0224060136824846,0.0,0.0,0.0,-0.0092323599383234,60.0,8.19105339050293,-0.0,-7.178461913781575e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,9.616551687940957e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,0.0001012669235933,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921936035156,0.0,0.0,7.479540363419801e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5915832519531,0.0,0.0,0.0001012669235933,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921325683594,0.0,0.0,0.0004803668125532,288.7667236328125,294.1499938964844,295.0143127441406,294.0493469238281,296.326416015625,295.0554504394531,289.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246306192129,8.743993973325814e-09,0.0010246218880638,-0.0219582710415124,0.0,0.0,0.0,-0.00914759747684,60.0,8.170928955078125,-0.0,-7.158016757102814e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,9.604469960322604e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,0.0001011397034744,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,7.470143464161083e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961608886719,0.0,0.0,0.0001011396961985,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967102050781,0.0,0.0,0.0004797633155249,288.7716369628906,294.1499938964844,295.006591796875,294.0495910644531,296.314453125,295.0478820800781,289.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233430657535,8.593470823825555e-09,0.0010233344510197,-0.0215641055256128,0.0,0.0,0.0,-0.0090729752555489,60.0,8.150554656982422,-0.0,-7.140042157516292e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,9.583931387169288e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,0.0001009234183584,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,7.454169099219143e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0001009234183584,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004787373472936,288.78143310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.2908935546875,295.03326416015625,289.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211542248725,8.33758306839627e-09,0.0010211458429694,-0.0208940077573061,0.0,0.0,0.0,-0.0089461179450154,60.0,8.114556312561035,-0.0,-7.10953855787011e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,9.583931387169288e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,0.0001009234183584,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,7.454169099219143e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0001009234183584,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,0.0004787373472936,288.78143310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.2908935546875,295.03326416015625,289.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211542248725,8.33758306839627e-09,0.0010211458429694,-0.0208940077573061,0.0,0.0,0.0,-0.0089461179450154,60.0,8.114556312561035,-0.0,-7.10953855787011e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,9.56611766014248e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001007358296192,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.440314220730215e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001007358296192,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.0004778475267812,288.7911376953125,294.1499938964844,294.97662353515625,294.0505065917969,296.2676696777344,295.0190734863281,289.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192558402195,8.115646821238442e-09,0.001019247691147,-0.0203127972781658,0.0,0.0,0.0,-0.0088360924273729,60.0,8.081161499023438,-0.0,-7.083134789809264e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,9.56611766014248e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001007358296192,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,7.440314220730215e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61431884765625,0.0,0.0,0.0001007358296192,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,0.0004778475267812,288.7911376953125,294.1499938964844,294.97662353515625,294.0505065917969,296.2676696777344,295.0190734863281,289.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192558402195,8.115646821238442e-09,0.001019247691147,-0.0203127972781658,0.0,0.0,0.0,-0.0088360924273729,60.0,8.081161499023438,-0.0,-7.083134789809264e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,9.549615060677752e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,0.0001005620506475,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,7.427478703903034e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,0.0001005620506475,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,0.0004770231898874,288.80084228515625,294.1499938964844,294.9622497558594,294.0507202148437,296.24468994140625,295.00518798828125,289.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174978524446,7.910045951575741e-09,0.0010174899362027,-0.0197743475437164,0.0,0.0,0.0,-0.0087341694161295,60.0,8.050041198730469,-0.0,-7.058717699237604e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,9.549615060677752e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,0.0001005620506475,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239624023437,0.0,0.0,7.427478703903034e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233825683594,0.0,0.0,0.0001005620506475,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239013671875,0.0,0.0,0.0004770231898874,288.80084228515625,294.1499938964844,294.9622497558594,294.0507202148437,296.24468994140625,295.00518798828125,289.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174978524446,7.910045951575741e-09,0.0010174899362027,-0.0197743475437164,0.0,0.0,0.0,-0.0087341694161295,60.0,8.050041198730469,-0.0,-7.058717699237604e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,9.534863784210756e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,0.0001004067089525,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,7.416005246341228e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001004067089525,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,0.000476286310004,288.8104858398437,294.1499938964844,294.9482421875,294.0506286621094,296.22186279296875,294.99151611328125,289.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159262455999,7.72626052025771e-09,0.0010159185621887,-0.0192930158227682,0.0,0.0,0.0,-0.0086430599913001,60.0,8.020146369934082,-0.0,-7.03692748516005e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,9.534863784210756e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,0.0001004067089525,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,7.416005246341228e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001004067089525,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329345703125,0.0,0.0,0.000476286310004,288.8104858398437,294.1499938964844,294.9482421875,294.0506286621094,296.22186279296875,294.99151611328125,289.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159262455999,7.72626052025771e-09,0.0010159185621887,-0.0192930158227682,0.0,0.0,0.0,-0.0086430599913001,60.0,8.020146369934082,-0.0,-7.03692748516005e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,9.526899521006273e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.000100322838989,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.409811223624274e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.000100322838989,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,0.0004758884606417,288.8153381347656,294.1499938964844,294.94140625,294.0504150390625,296.21044921875,294.98468017578125,289.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150778107345,7.627035003565652e-09,0.0010150702437385,-0.0190331377089023,0.0,0.0,0.0,-0.008593869395554,60.0,8.005006790161133,-0.0,-7.025177239938786e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,9.52046611928381e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64129638671875,0.0,0.0,0.0001002550998236,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419982910156,0.0,0.0,7.404807547573e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6414489746094,0.0,0.0,0.0001002550998236,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419372558594,0.0,0.0,0.0004755671252496,288.8201599121094,294.1499938964844,294.93463134765625,294.05010986328125,296.1990051269531,294.9778137207031,289.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143925901502,7.546888447507172e-09,0.0010143850231543,-0.0188232287764549,0.0,0.0,0.0,-0.0085541382431983,60.0,7.989869594573975,-0.0,-7.01569291550186e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,9.510244854027404e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.0001001474665827,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,7.396857836283743e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001001474593067,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0004750565567519,288.8298034667969,294.1499938964844,294.9214172363281,294.0491027832031,296.1763000488281,294.96441650390625,289.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133025934919,7.419543646136617e-09,0.0010132951429113,-0.0184896979480981,0.0,0.0,0.0,-0.0084910029545426,60.0,7.96150016784668,-0.0,-7.000637225473838e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,9.510244854027404e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,0.0001001474665827,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6510314941406,0.0,0.0,7.396857836283743e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504821777344,0.0,0.0,0.0001001474593067,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6509704589844,0.0,0.0,0.0004750565567519,288.8298034667969,294.1499938964844,294.9214172363281,294.0491027832031,296.1763000488281,294.96441650390625,289.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133025934919,7.419543646136617e-09,0.0010132951429113,-0.0184896979480981,0.0,0.0,0.0,-0.0084910029545426,60.0,7.96150016784668,-0.0,-7.000637225473838e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,9.502295142738149e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001000637494144,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,7.390673999907449e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001000637494144,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,0.0004746594349853,288.83941650390625,294.1499938964844,294.9085693359375,294.0474548339844,296.1537780761719,294.9512634277344,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012455439195,7.320501538288225e-09,0.0010124481050297,-0.018230291083455,0.0,0.0,0.0,-0.0084419036284089,60.0,7.934463500976562,-0.0,-6.988938849872285e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,9.502295142738149e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001000637494144,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,7.390673999907449e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65948486328125,0.0,0.0,0.0001000637494144,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,0.0004746594349853,288.83941650390625,294.1499938964844,294.9085693359375,294.0474548339844,296.1537780761719,294.9512634277344,289.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012455439195,7.320501538288225e-09,0.0010124481050297,-0.018230291083455,0.0,0.0,0.0,-0.0084419036284089,60.0,7.934463500976562,-0.0,-6.988938849872285e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,9.49654495343566e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,0.0001000031916191,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,7.38620146876201e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001000031916191,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0004743721801787,288.8490295410156,294.1499938964844,294.8961181640625,294.0450744628906,296.1314697265625,294.9383850097656,289.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118426289409,7.248862843312054e-09,0.0010118354111909,-0.0180426556617021,0.0,0.0,0.0,-0.0084063876420259,60.0,7.908371448516846,-0.0,-6.980482680774004e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,9.49654495343566e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,0.0001000031916191,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690368652344,0.0,0.0,7.38620146876201e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001000031916191,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0004743721801787,288.8490295410156,294.1499938964844,294.8961181640625,294.0450744628906,296.1314697265625,294.9383850097656,289.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118426289409,7.248862843312054e-09,0.0010118354111909,-0.0180426556617021,0.0,0.0,0.0,-0.0084063876420259,60.0,7.908371448516846,-0.0,-6.980482680774004e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,9.493300603935496e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.996903099818157e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,7.383678894257173e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,9.996903099818157e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,0.0004742101591546,288.85858154296875,294.1499938964844,294.884033203125,294.0418395996094,296.1093444824219,294.92578125,289.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208452501572537e-09,0.0010114898905158,-0.0179368127137422,0.0,0.0,0.0,-0.0083863558247685,60.0,7.883085250854492,-0.0,-6.975715649559788e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,9.493300603935496e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.996903099818157e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,7.383678894257173e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,9.996903099818157e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6779479980469,0.0,0.0,0.0004742101591546,288.85858154296875,294.1499938964844,294.884033203125,294.0418395996094,296.1093444824219,294.92578125,289.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114971082657,7.208452501572537e-09,0.0010114898905158,-0.0179368127137422,0.0,0.0,0.0,-0.0083863558247685,60.0,7.883085250854492,-0.0,-6.975715649559788e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,9.492469689575957e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68182373046875,0.0,0.0,9.99602852971293e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,7.383032061625272e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,9.996027802117168e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824645996094,0.0,0.0,0.0004741686279885,288.8633728027344,294.1499938964844,294.87811279296875,294.0398864746094,296.0983581542969,294.9195556640625,289.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114094475284,7.198099893912513e-09,0.0010114022297784,-0.0179096963256597,0.0,0.0,0.0,-0.0083812279626727,60.0,7.870548725128174,-0.0,-6.974494226597018e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,9.492228855378926e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6863098144531,0.0,0.0,9.995774598792197e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,7.382845069514588e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864624023437,0.0,0.0,9.995773871196434e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,0.0004741565790027,288.8681640625,294.1499938964844,294.872314453125,294.0376892089844,296.08740234375,294.91339111328125,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113838361576,7.195098294943136e-09,0.0010113767348229,-0.0179018341004848,0.0,0.0,0.0,-0.008379740640521,60.0,7.858161926269531,-0.0,-6.974140376314608e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.494909318163992e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953125,0.0,0.0,9.998596942750736e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,7.384929631371051e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,9.998596942750736e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,0.0004742904857266,288.877685546875,294.1499938964844,294.8609619140625,294.032470703125,296.06573486328125,294.9013061523437,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116680059581,7.228500464862009e-09,0.0010116607882082,-0.0179893225431442,0.0,0.0,0.0,-0.0083962911739945,60.0,7.834665298461914,-0.0,-6.978080335784399e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.494909318163992e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953125,0.0,0.0,9.998596942750736e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,7.384929631371051e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954650878906,0.0,0.0,9.998596942750736e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,0.0004742904857266,288.877685546875,294.1499938964844,294.8609619140625,294.032470703125,296.06573486328125,294.9013061523437,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116680059581,7.228500464862009e-09,0.0010116607882082,-0.0179893225431442,0.0,0.0,0.0,-0.0083962911739945,60.0,7.834665298461914,-0.0,-6.978080335784399e-08,0.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.050000000745058,9.501848398940638e-05,298.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.050000000745058,0.0001000590418698,298.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.050000000745058,7.390326936729252e-05,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.050000000745058,0.0001000590418698,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.050000000745058,0.0004746371123474,288.88720703125,284.95001220703125,294.8500061035156,294.0260925292969,296.04443359375,294.8895874023437,289.9796142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001012407708913,7.314954864057199e-09,0.0010124003747478,-0.0182157643139362,0.0,0.0,0.0,-0.0084391515702009,60.0,7.813314914703369,-0.0,-6.988283729469913e-08,1.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.050000000745058,9.501848398940638e-05,298.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.050000000745058,0.0001000590418698,298.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.050000000745058,7.390326936729252e-05,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.050000000745058,0.0001000590418698,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.050000000745058,0.0004746371123474,288.88720703125,284.95001220703125,294.8500061035156,294.0260925292969,296.04443359375,294.8895874023437,289.9796142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001012407708913,7.314954864057199e-09,0.0010124003747478,-0.0182157643139362,0.0,0.0,0.0,-0.0084391515702009,60.0,7.813314914703369,-0.0,-6.988283729469913e-08,1.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.57550048828125,0.6311025619506836,0.050000000745058,0.0407530590891838,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753479003906,0.6311025619506836,0.050000000745058,0.0429149307310581,298.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57550048828125,0.6311025619506836,0.050000000745058,0.0316968224942684,298.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754089355469,0.6311025619506836,0.050000000745058,0.0429149307310581,298.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57550048828125,0.6311025619506836,0.050000000745058,0.2035699784755706,289.7268371582031,284.95001220703125,294.8446960449219,294.0226745605469,297.13800048828125,297.6823425292969,290.1485595703125,1.0,0.1097034886479377,0.1755708456039428,0.1755708456039428,1.0,1.0,-0.4340981543064117,0.0164064895361661,0.4176916480064392,-0.1323350369930267,0.0,0.0,0.0,10.218709945678713,60.0,1078.435546875,0.0,12.25225067138672,1.0,281.074951171875,283.92596435546875,300.9481811523437,303.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8769594140083973e-21,-1.4384797070041989e-21,-1.4384797070041989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.6290768384933472,0.050000000745058,0.045244924724102,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.6290768384933472,0.050000000745058,0.0476450845599174,298.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.6290768384933472,0.050000000745058,0.0351904965937137,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.6290768384933472,0.050000000745058,0.0476450845599174,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53570556640625,0.6290768384933472,0.050000000745058,0.2260077744722366,290.6380920410156,284.95001220703125,294.83953857421875,294.01934814453125,297.24029541015625,298.4599914550781,291.1313781738281,1.0,0.1210830882191658,0.3511416912078857,0.3511416912078857,1.0,1.0,-0.4820902943611145,0.0711850821971893,0.4109052121639251,-0.0957239791750907,1.0,1.0,0.0,12.517887115478516,60.0,8471.1845703125,0.0,16.681472778320312,1.0,281.16656494140625,289.13104248046875,301.1169128417969,302.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,2285.1884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1399811953306198,1.0,0.0,0.0,0.6264519095420837,0.626467764377594,2.213287615404625e-07,3.5384938716888428,3.5384812355041504,1.2500392585934604e-05,0.0,0.0,-0.0,5613.1728515625,0.0,13.961410522460938,1518.0838623046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0456901602447032,298.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0481139384210109,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0355367921292781,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0481139384210109,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.2282318174839019,287.2637634277344,284.95001220703125,294.82977294921875,294.0130920410156,296.9734802246094,298.4509582519531,286.4194641113281,1.0,0.1405653357505798,0.7022833824157715,0.7022833824157715,1.0,1.0,-0.4868367612361908,0.2054734081029892,0.2813633382320404,0.0363360829651355,1.0,1.0,0.0,20.067110061645508,60.0,15598.5263671875,0.0,23.182662963867188,1.0,282.3316345214844,286.1417236328125,299.0041198730469,301.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,2742.333251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196964979171753,1.0,0.0,0.0,1.1030203104019165,1.1030224561691284,8.140579410564899e-08,4.265687942504883,4.265678405761719,9.78794378170278e-06,0.0,0.0,-0.0,5585.39111328125,0.0,41.09365463256836,1895.4049072265625,0.0,1043.89013671875,0.2822349071502685,1.0,0.0,3.0,1.0,0.0
