time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0456901602447032,298.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0481139384210109,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0355367921292781,298.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.0481139384210109,298.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697265625,0.5693350434303284,0.050000000745058,0.2282318174839019,287.2637634277344,284.95001220703125,294.82977294921875,294.0130920410156,296.9734802246094,298.4509582519531,286.4194641113281,1.0,0.1405653357505798,0.7022833824157715,0.7022833824157715,1.0,1.0,-0.4868367612361908,0.2054734081029892,0.2813633382320404,0.0363360829651355,1.0,1.0,0.0,20.067110061645508,60.0,15598.5263671875,0.0,23.182662963867188,1.0,282.3316345214844,286.1417236328125,299.0041198730469,301.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,2742.333251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196964979171753,1.0,0.0,0.0,1.1030203104019165,1.1030224561691284,8.140579410564899e-08,4.265687942504883,4.265678405761719,9.78794378170278e-06,0.0,0.0,-0.0,5585.39111328125,0.0,41.09365463256836,1895.4049072265625,0.0,1043.89013671875,0.2822349071502685,1.0,0.0,3.0,1.0,0.0
17733900,298.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5479376912117004,0.050000000745058,0.0458272770047187,298.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5479376912117004,0.050000000745058,0.048258326947689,298.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5479376912117004,0.050000000745058,0.0356434360146522,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5479376912117004,0.050000000745058,0.048258326947689,298.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5479376912117004,0.050000000745058,0.228916734457016,285.96435546875,284.95001220703125,294.8251647949219,294.0101318359375,296.8201904296875,298.4110107421875,285.5859069824219,1.0,0.1489609628915786,0.8778541684150696,0.8778541684150696,1.0,1.0,-0.4882976710796356,0.2181101143360138,0.2701875567436218,0.0486603043973445,1.0,1.0,0.0,23.73207664489746,60.0,14609.5712890625,0.0,26.331844329833984,1.0,282.7098693847656,285.364013671875,297.8140563964844,299.4805908203125,293.1499938964844,293.1499938964844,283.1499938964844,4195.35498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364539861679077,1.0,0.0,0.0,1.3642951250076294,1.3642983436584473,1.242035807536013e-07,4.2659196853637695,4.265909671783447,9.785968359210528e-06,0.0,0.0,-0.0,5246.5927734375,0.0,77.73052215576172,1895.4364013671875,0.0,1149.9281005859375,0.3432154059410095,1.0,0.0,3.0,1.0,0.0
17733960,298.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5314614772796631,0.050000000745058,0.0459580607712268,298.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5314614772796631,0.050000000745058,0.0483960509300231,298.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5314614772796631,0.050000000745058,0.035745158791542,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5314614772796631,0.050000000745058,0.0483960509300231,298.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.5314614772796631,0.050000000745058,0.2295700311660766,285.4218444824219,284.95001220703125,294.8207092285156,294.0072937011719,296.7510070800781,298.3713684082031,285.2875671386719,1.0,0.1565182209014892,0.9022833704948424,0.9022833704948424,0.800000011920929,1.0,-0.4896915555000305,0.225133329629898,0.2645582258701324,0.0554855689406394,1.0,1.0,0.0,27.231592178344727,60.0,14155.0419921875,0.0,29.36013603210449,1.0,282.9399719238281,285.0905456542969,297.11016845703125,298.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,5698.29345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608208179473877,1.0,0.0,0.0,1.5899972915649414,1.5900017023086548,1.6868881402842817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.90625,0.0,123.042236328125,1895.4371337890625,0.0,975.4605712890624,0.4009093046188354,1.0,0.0,3.0,1.0,0.0
17734020,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5115363597869873,0.050000000745058,0.046164721250534,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5115363597869873,0.050000000745058,0.0486136749386787,298.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5115363597869873,0.050000000745058,0.0359058938920497,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5115363597869873,0.050000000745058,0.0486136749386787,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.5115363597869873,0.050000000745058,0.2306023389101028,285.1425170898437,284.95001220703125,294.8134155273437,294.002685546875,296.1756591796875,298.3105163574219,285.0904235839844,1.0,0.1677515804767608,0.9443875551223756,0.9443875551223756,0.4552954733371734,1.0,-0.4918918311595917,0.3241142034530639,0.1677776277065277,0.1537310928106308,1.0,1.0,0.0,32.7728271484375,60.0,13928.392578125,0.0,34.203861236572266,1.0,283.10498046875,284.8338317871094,296.6542358398437,297.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,8591.6689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318729877471924,1.0,0.0,0.0,1.9523727893829343,1.95237934589386,2.543424670875538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.62841796875,0.0,227.80001831054688,1895.4371337890625,0.0,615.0123291015625,0.4860583841800689,1.0,0.0,3.0,1.0,0.0
17734080,298.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5091038942337036,0.050000000745058,0.0461951158940792,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5091038942337036,0.050000000745058,0.0486456826329231,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5091038942337036,0.050000000745058,0.0359295345842838,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5091038942337036,0.050000000745058,0.0486456826329231,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5091038942337036,0.050000000745058,0.2307541668415069,285.1131286621094,284.95001220703125,294.81231689453125,294.0019836425781,295.94781494140625,298.3017578125,285.05859375,1.0,0.1693482100963592,0.9511416554450988,0.9511416554450988,0.4000000059604645,1.0,-0.4922168850898742,0.3589136302471161,0.1333032548427581,0.1883102655410766,1.0,1.0,0.0,33.59049224853516,60.0,13850.583984375,0.0,34.925682067871094,1.0,283.1152648925781,284.7945861816406,296.6365966796875,297.77166748046875,293.1499938964844,293.1499938964844,283.1499938964844,9025.6669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202013850212097,1.0,0.0,0.0,2.0010762214660645,2.0010831356048584,2.671902734618925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.6884765625,0.0,245.2767944335937,1895.4371337890625,0.0,572.93994140625,0.500817060470581,1.0,0.0,3.0,1.0,0.0
17734140,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.4994482398033142,0.050000000745058,0.0463301688432693,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.4994482398033142,0.050000000745058,0.0487878993153572,298.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.4994482398033142,0.050000000745058,0.0360345765948295,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.4994482398033142,0.050000000745058,0.0487878993153572,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.4994482398033142,0.050000000745058,0.231428787112236,284.95147705078125,284.95001220703125,294.8072204589844,293.998779296875,295.03857421875,298.2633972167969,284.8832702636719,1.0,0.1762318760156631,0.9828253388404846,0.9828253388404846,0.1406080722808838,1.0,-0.493656188249588,0.4735229611396789,0.0201332420110702,0.3022783398628235,0.9330238699913024,0.9330238699913024,0.0,37.220497131347656,60.0,13460.8935546875,-0.0,38.13578796386719,1.0,283.1413269042969,284.611083984375,296.6407775878906,297.6979675292969,293.1499938964844,293.1499938964844,283.1499938964844,11895.5595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727750420570373,1.0,0.0,0.0,2.2183072566986084,2.218315839767456,3.283498415385111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.24658203125,0.0,337.797607421875,1895.4371337890625,0.0,430.0789794921875,0.5515623092651367,1.0,0.0,3.0,1.0,0.0
17734200,298.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4952006638050079,0.050000000745058,0.0463974103331565,298.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4952006638050079,0.050000000745058,0.04885870590806,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4952006638050079,0.050000000745058,0.0360868759453296,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4952006638050079,0.050000000745058,0.04885870590806,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.4952006638050079,0.050000000745058,0.2317646741867065,284.86138916015625,284.95001220703125,294.8045959472656,293.99713134765625,294.8252258300781,298.24444580078125,284.8067321777344,1.0,0.1795321851968765,1.0,1.0,0.0,1.0,-0.4943731725215912,0.4943711757659912,1.9841813809762243e-06,0.3231220543384552,0.8618057370185852,0.8618057370185852,0.0,39.02428436279297,60.0,13293.357421875,-0.0,39.73150253295898,1.0,283.1460266113281,284.55126953125,296.6802978515625,297.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,14413.3056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531881511211395,1.0,0.0,0.0,2.278245687484741,2.278254985809326,3.463334792286332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.220703125,0.0,374.6415100097656,1895.4371337890625,0.0,382.18792724609375,0.5652494430541992,1.0,0.0,3.0,1.0,0.0
17734260,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.4874599874019623,0.050000000745058,0.0465313866734504,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.4874599874019623,0.050000000745058,0.0489997938275337,298.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.4874599874019623,0.050000000745058,0.0361910797655582,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.4874599874019623,0.050000000745058,0.0489997938275337,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.4874599874019623,0.050000000745058,0.2324339151382446,284.76446533203125,284.95001220703125,294.7991027832031,293.99371337890625,294.7998962402344,298.20672607421875,284.7658996582031,1.0,0.1858976930379867,1.0,1.0,0.0,1.0,-0.4958008527755737,0.4958005249500274,3.412719138395915e-07,0.3249785900115967,0.7189661264419556,0.7189661264419556,0.0,42.614524841308594,60.0,13012.091796875,-0.0,42.913719177246094,1.0,283.1493225097656,284.572021484375,296.7893981933594,297.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,22500.353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239432513713836,1.0,0.0,0.0,2.164933443069458,2.1649434566497803,3.1273927447728056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.76904296875,0.0,363.5692443847656,1895.4371337890625,0.0,320.0445251464844,0.5550458431243896,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4855534434318542,0.050000000745058,0.0465661287307739,298.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4855534434318542,0.050000000745058,0.0490363761782646,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4855534434318542,0.050000000745058,0.0362180992960929,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4855534434318542,0.050000000745058,0.0490363761782646,297.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.4855534434318542,0.050000000745058,0.2326074540615081,284.7693176269531,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.197021484375,284.782958984375,1.0,0.187510997056961,1.0,1.0,0.0,1.0,-0.496171087026596,0.4961707592010498,3.416511447085213e-07,0.3255018889904022,0.6948170065879822,0.6948170065879822,0.0,43.54592514038086,48.0,12944.6591796875,-0.0,43.74216079711914,1.0,283.1495666503906,284.6089782714844,296.8192443847656,297.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,24315.8984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186949729919433,1.0,0.0,0.0,2.094094753265381,2.094104766845703,2.926078650489217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.71337890625,0.0,343.046142578125,1895.4371337890625,0.0,309.8849792480469,0.5405283570289612,1.0,0.0,3.0,1.0,0.0
17734380,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.4832561612129211,0.050000000745058,0.0466085150837898,298.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.4832561612129211,0.050000000745058,0.0490810126066207,298.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.4832561612129211,0.050000000745058,0.0362510681152343,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.4832561612129211,0.050000000745058,0.0490810126066207,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.4832561612129211,0.050000000745058,0.2328191846609115,284.8655700683594,284.95001220703125,294.79180908203125,293.9891967773437,294.7925109863281,298.1628112792969,284.895751953125,1.0,0.189017117023468,1.0,1.0,0.0,1.0,-0.4966230988502502,0.496622771024704,3.425309103022301e-07,0.3269712328910827,0.6757292747497559,0.6757292747497559,0.0,44.69044876098633,48.0,12856.8798828125,-0.0,44.76143264770508,1.0,283.1499328613281,284.773193359375,296.920654296875,297.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,23737.419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077808260917663,1.0,0.0,0.0,1.878279447555542,1.8782883882522583,2.3540398785826253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.52197265625,0.0,263.61480712890625,1895.4371337890625,0.0,289.56591796875,0.4990897178649902,1.0,0.0,3.0,1.0,0.0
17734440,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4833440780639648,0.050000000745058,0.0466068871319294,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4833440780639648,0.050000000745058,0.0490792952477932,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4833440780639648,0.050000000745058,0.0362498015165329,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4833440780639648,0.050000000745058,0.0490792952477932,297.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4833440780639648,0.050000000745058,0.2328110486268997,284.8763732910156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.15985107421875,284.90447998046875,1.0,0.1889144778251648,1.0,1.0,0.0,1.0,-0.4966057538986206,0.4966054260730743,3.4256868275406305e-07,0.3270774781703949,0.6784017086029053,0.6784017086029053,0.0,44.64802551269531,36.0,12866.861328125,-0.0,44.72354888916016,1.0,283.1499328613281,284.78179931640625,296.9296264648437,297.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,23309.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076191484928131,1.0,0.0,0.0,1.872235417366028,1.8722442388534544,2.338914271149406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.6044921875,0.0,260.0196838378906,1895.4371337890625,0.0,289.27252197265625,0.4940480291843414,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.4845491051673889,0.050000000745058,0.0465845987200737,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.4845491051673889,0.050000000745058,0.0490558259189128,298.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.4845491051673889,0.050000000745058,0.0362324640154838,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.4845491051673889,0.050000000745058,0.0490558259189128,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.4845491051673889,0.050000000745058,0.2326997071504593,284.9244689941406,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1448059082031,284.9410705566406,1.0,0.1877391785383224,1.0,1.0,0.0,1.0,-0.496368408203125,0.4963680505752563,3.4265926274201775e-07,0.3275618553161621,0.6945034861564636,0.6945034861564636,0.0,44.058555603027344,36.0,12888.4150390625,-0.0,44.19784164428711,1.0,283.14996337890625,284.8187866210937,296.9730834960937,297.9552917480469,293.1499938964844,293.1499938964844,283.1499938964844,20736.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085693657398224,1.0,0.0,0.0,1.841381788253784,1.8413898944854736,2.2624608675414493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.5654296875,0.0,240.54151916503903,1895.4371337890625,0.0,290.999755859375,0.4849682450294494,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4870915412902832,0.050000000745058,0.0465380474925041,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4870915412902832,0.050000000745058,0.0490068048238754,298.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4870915412902832,0.050000000745058,0.0361962616443634,298.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4870915412902832,0.050000000745058,0.0490068048238754,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.4870915412902832,0.050000000745058,0.2324671894311905,284.9482727050781,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1317443847656,284.9541320800781,1.0,0.1854341626167297,1.0,1.0,0.0,1.0,-0.495872437953949,0.4958720803260803,3.4252934710821137e-07,0.3278485834598541,0.7066592574119568,0.7066592574119568,0.0,42.8203125,25.0,12906.478515625,-0.0,43.09543991088867,1.0,283.1499938964844,284.8262939453125,297.0032043457031,297.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19241.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121716916561126,1.0,0.0,0.0,1.839699506759644,1.839707374572754,2.258328919424457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.853515625,0.0,234.38504028320312,1895.4371337890625,0.0,297.6158752441406,0.4813697338104248,1.0,0.0,3.0,1.0,0.0
17734620,298.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4932237565517425,0.050000000745058,0.0464303009212017,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4932237565517425,0.050000000745058,0.0488933436572551,298.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4932237565517425,0.050000000745058,0.0361124575138092,298.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4932237565517425,0.050000000745058,0.0488933436572551,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4932237565517425,0.050000000745058,0.2319289743900299,284.9555969238281,284.95001220703125,294.78173828125,293.9830627441406,294.78228759765625,298.1141662597656,284.95489501953125,1.0,0.1801395863294601,1.0,1.0,0.0,1.0,-0.4947246313095093,0.494724303483963,3.419860092890304e-07,0.327959805727005,0.7133742570877075,0.7133742570877075,0.0,39.948707580566406,25.0,12885.9072265625,-0.0,40.54731750488281,1.0,283.1499938964844,284.82501220703125,297.0205993652344,298.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,18359.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189697802066803,1.0,0.0,0.0,1.839057683944702,1.839065432548523,2.2567535040707298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.78759765625,0.0,230.8655700683593,1895.4371337890625,0.0,310.4103698730469,0.4791934490203857,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4979935586452484,0.050000000745058,0.0463526025414466,298.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4979935586452484,0.050000000745058,0.0488115213811397,298.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5974891781806946,0.1558709442615509,0.0570933707058429,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4979935586452484,0.050000000745058,0.0488115213811397,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.4979935586452484,0.050000000745058,0.2315408438444137,284.9551696777344,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11016845703125,284.9598693847656,1.0,0.1787185668945312,1.0,1.0,0.0,1.0,-0.5191450715065002,0.5191447138786316,3.621441919676728e-07,0.3446462452411651,0.713793158531189,0.713793158531189,0.0,38.04075622558594,43.0,13163.5087890625,-0.0,41.597206115722656,1.0,283.1499938964844,284.83465576171875,297.0198669433594,298.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,18291.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204940497875213,1.0,0.0,0.0,1.838135838508606,1.8381435871124268,2.2544917044342585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.2890625,0.0,230.3343811035156,1895.4371337890625,0.0,313.3376159667969,0.4788420796394348,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.5044175386428833,0.050000000745058,0.0462573729455471,298.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.5044175386428833,0.145208477973938,0.0487112440168857,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7467414736747742,0.1517105102539062,0.1070087850093841,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.5044175386428833,0.050000000745058,0.0487112440168857,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.5044175386428833,0.050000000745058,0.2310651689767837,285.07781982421875,284.95001220703125,294.7779846191406,293.9808044433594,294.7784118652344,298.0679931640625,285.1291809082031,1.0,0.1804020255804062,1.0,1.0,0.0,1.0,-0.5781919956207275,0.5781915783882141,4.133463562538964e-07,0.3862845003604889,0.8164700269699097,0.8164700269699097,0.0,35.92533493041992,43.0,14755.2138671875,-0.0,46.37812042236328,1.0,283.1499938964844,284.9828186035156,297.0437316894531,298.12274169921875,293.1499938964844,293.1499938964844,283.1499938964844,14650.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288689792156219,1.0,0.0,0.0,1.9323644638061523,1.932371973991394,2.491560735506937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.271484375,0.0,245.56130981445312,1895.4371337890625,0.0,329.8303527832031,0.4935157299041748,1.0,0.0,3.0,1.0,0.0
17734800,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.5134546756744385,0.050000000745058,0.0461412109434604,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7107971906661987,0.1462136954069137,0.117821455001831,298.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7579736113548279,0.1504769027233123,0.1066066175699234,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.5134546756744385,0.050000000745058,0.0485889203846454,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.5134546756744385,0.050000000745058,0.2304849177598953,285.15118408203125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.03955078125,285.195556640625,1.0,0.183464765548706,1.0,1.0,0.0,1.0,-0.6594535112380981,0.6594530344009399,4.86838814595103e-07,0.4399588406085968,0.9043432474136353,0.9043432474136353,0.0,33.39503860473633,46.0,16292.8173828125,-0.0,53.85593795776367,1.0,283.1499938964844,285.0240478515625,297.0754089355469,298.2050476074219,293.1499938964844,293.1499938964844,283.1499938964844,12202.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376466572284698,1.0,0.0,0.0,2.0498952865600586,2.04990291595459,2.8038624577675364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.2861328125,0.0,275.1461181640625,1895.4371337890625,0.0,347.91552734375,0.5141938924789429,1.0,0.0,3.0,1.0,0.0
17734860,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.5100522637367249,0.050000000745058,0.0461824610829353,297.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.7407144904136658,0.1422281712293625,0.1368055194616317,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.7532720565795898,0.1518129110336303,0.106535792350769,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.5100522637367249,0.1430720686912536,0.0486323535442352,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.5100522637367249,0.050000000745058,0.2306909561157226,285.2747497558594,284.95001220703125,294.7738647460937,293.9783935546875,294.7741394042969,297.9749755859375,285.267333984375,1.0,0.1876673996448516,1.0,1.0,0.0,1.0,-0.6826435327529907,0.6826430559158325,5.097504072182346e-07,0.4570271968841553,1.0,1.0,0.0,34.684722900390625,46.0,17385.94140625,-0.0,58.44602584838867,1.0,283.1499938964844,285.00115966796875,297.1554260253906,298.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,11522.8876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675681889057159,1.0,0.0,0.0,2.2611775398254395,2.261186361312866,3.411636271266616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.34765625,0.0,353.8839416503906,1895.4371337890625,0.0,416.7922668457031,0.5594505071640015,1.0,0.0,3.0,1.0,0.0
17734920,297.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.5176535248756409,0.050000000745058,0.0460931584239006,297.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.748852550983429,0.1417982876300811,0.1359799951314926,297.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7643640637397766,0.152764692902565,0.1069547310471534,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2653503417969,0.6627390384674072,0.14412622153759,0.094503603875637,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.5176535248756409,0.050000000745058,0.2302448749542236,285.2651062011719,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9617004394531,285.26861572265625,1.0,0.189614400267601,1.0,1.0,0.0,1.0,-0.736591637134552,0.736591100692749,5.622834464702464e-07,0.4911952614784241,1.0,1.0,0.0,32.68599319458008,64.0,18181.8046875,-0.0,63.77183532714844,1.0,283.1499938964844,285.0107421875,297.162109375,298.4402160644531,293.1499938964844,293.1499938964844,283.1499938964844,11969.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764069020748138,1.0,0.0,0.0,2.3044450283050537,2.30445408821106,3.543447917309095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.134765625,0.0,374.5958251953125,1895.4371337890625,0.0,439.599609375,0.5728933215141296,1.0,0.0,3.0,1.0,0.0
17734980,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7178306579589844,0.1430893987417221,0.1082222908735275,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.7579264640808105,0.1423555016517639,0.1354662477970123,297.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.7808164358139038,0.1567481905221939,0.1093456372618675,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.7553591728210449,0.1392605155706405,0.1340642869472503,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.5257319211959839,0.050000000745058,0.2298282533884048,285.39599609375,284.95001220703125,294.7710266113281,293.9767761230469,294.7712097167969,297.90350341796875,285.4382629394531,1.0,0.2006507962942123,1.0,1.0,0.0,1.0,-0.860240638256073,0.8602399230003357,6.947446422600478e-07,0.5712936520576477,1.0,1.0,0.0,31.41999626159668,64.0,20830.60546875,-0.0,82.31690216064453,1.0,283.1499938964844,285.1508178710937,297.1776733398437,298.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,13600.7412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067263245582581,1.0,0.0,0.0,2.456434965133667,2.4564454555511475,4.02627932771793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.65966796875,0.0,453.7137451171875,1895.4371337890625,0.0,527.9913330078125,0.6069998741149902,1.0,0.0,3.0,1.0,0.0
17735040,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.7441128492355347,0.139454185962677,0.1243127360939979,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732360839844,0.7530858516693115,0.1429764628410339,0.1359192579984665,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.7772755026817322,0.1582989990711212,0.1104107275605201,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.747853696346283,0.1381131559610366,0.1329962909221649,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.5211458802223206,0.050000000745058,0.2300561964511871,285.4715881347656,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8740539550781,285.5091552734375,1.0,0.2051432579755783,1.0,1.0,0.0,1.0,-0.8804711103439331,0.8804703950881958,7.184282253547281e-07,0.5851457715034485,1.0,1.0,0.0,32.81254196166992,52.0,21472.265625,-0.0,88.0950927734375,1.0,283.1499938964844,285.19659423828125,297.1846618652344,298.6486511230469,293.1499938964844,293.1499938964844,283.1499938964844,14058.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179141163825989,1.0,0.0,0.0,2.4974498748779297,2.4974606037139893,4.161854576523183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.52294921875,0.0,476.8221740722656,1895.4371337890625,0.0,565.0435791015625,0.619864284992218,1.0,0.0,3.0,1.0,0.0
17735100,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7316964268684387,0.133644551038742,0.1237630099058151,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.743579626083374,0.1445125490427017,0.1372628808021545,297.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.7694638967514038,0.1613843590021133,0.1126174181699752,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.7335178852081299,0.1369557231664657,0.1313835233449936,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.5116922855377197,0.050000000745058,0.2305861115455627,285.53192138671875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8326110839844,285.5268859863281,1.0,0.2094599902629852,1.0,1.0,0.0,1.0,-0.882786750793457,0.8827860355377197,7.218141604425909e-07,0.5878621935844421,1.0,1.0,0.0,35.677001953125,52.0,21819.7578125,-0.0,92.83246612548828,1.0,283.1499938964844,285.1715087890625,297.1868896484375,298.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,15130.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393839478492737,1.0,0.0,0.0,2.590912103652954,2.59092378616333,4.479182393879455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.75390625,0.0,532.3832397460938,1895.4371337890625,0.0,643.7217407226562,0.6398306488990784,1.0,0.0,3.0,1.0,0.0
17735160,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.7185003161430359,0.130549818277359,0.1199743598699569,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.7399322986602783,0.1462471932172775,0.1388844847679138,297.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7673075795173645,0.1643633842468261,0.1147849336266517,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.7263867259025574,0.1367350369691848,0.1308269798755645,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.5067297220230103,0.050000000745058,0.2309023141860962,285.4994506835937,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.828369140625,285.4885559082031,1.0,0.2119757682085037,1.0,1.0,0.0,1.0,-0.8824974298477173,0.88249671459198,7.221663054224337e-07,0.5888827443122864,1.0,1.0,0.0,37.37781524658203,40.0,21880.763671875,-0.0,95.329833984375,1.0,283.1499938964844,285.1230773925781,297.1542358398437,298.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,15954.7724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556891560554504,1.0,0.0,0.0,2.660536766052246,2.66054916381836,4.723151789676194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.39453125,0.0,576.4666748046875,1895.4371337890625,0.0,710.7241821289062,0.6595773696899414,1.0,0.0,3.0,1.0,0.0
17735220,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.7118358612060547,0.1291108280420303,0.1175094917416572,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.7426019310951233,0.1491398513317108,0.1415909975767135,297.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7724480628967285,0.168872058391571,0.1180048957467079,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.725105881690979,0.1373904198408126,0.1311002671718597,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.505352795124054,0.1215404346585273,0.2309952080249786,285.44140625,284.95001220703125,294.767333984375,293.97479248046875,294.76739501953125,297.72882080078125,285.4335632324219,1.0,0.2130743414163589,1.0,1.0,0.0,1.0,-0.8870896697044373,0.8870888948440552,7.286738537004567e-07,0.5938565135002136,1.0,1.0,0.0,37.93697738647461,40.0,22072.185546875,-0.0,97.08072662353516,1.0,283.1499938964844,285.0542907714844,297.07733154296875,298.6649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17388.505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701916217803955,1.0,0.0,0.0,2.7775065898895264,2.777519941329956,5.147585397935472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.10986328125,0.0,655.8912353515625,1895.4371337890625,0.0,776.0415649414062,0.6851705312728882,1.0,0.0,3.0,1.0,0.0
17735280,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.7711933255195618,0.1293184906244278,0.1169234663248062,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8092795610427856,0.1500343829393386,0.1418160647153854,297.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8412273526191711,0.170131504535675,0.1184463202953338,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.7873116135597229,0.1378512382507324,0.1308431327342987,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.6680748462677002,0.1217889636754989,0.3798344135284424,285.4466247558594,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6935729980469,285.4974365234375,1.0,0.2160420715808868,1.0,1.0,0.0,1.0,-1.065270185470581,1.0652692317962646,9.585787665855603e-07,0.7122739553451538,1.0,1.0,0.0,26.6857852935791,58.0,24513.419921875,-0.0,117.3363265991211,1.0,283.1499938964844,285.1526794433594,297.0602722167969,298.661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17678.755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572339653968811,1.0,0.0,0.0,2.8005919456481934,2.800605535507202,5.233509341451281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1103515625,0.0,672.3819580078125,1895.4371337890625,0.0,786.1974487304688,0.6937124729156494,1.0,0.0,3.0,1.0,0.0
17735340,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8139420747756958,0.1312008500099182,0.1181222274899482,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8557590246200562,0.1543859094381332,0.1457744836807251,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8927656412124634,0.1750592440366745,0.1220936328172683,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8314889073371887,0.1407678872346878,0.1331548392772674,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7814568281173706,0.1141218766570091,0.5233275294303894,286.0378723144531,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7383117675781,286.0341796875,1.0,0.2352834343910217,1.0,1.0,0.0,1.0,-1.2513726949691772,1.2513713836669922,1.2562414895000984e-06,0.8518306612968445,1.0,1.0,0.0,23.91764068603516,46.0,29251.94921875,-0.0,162.63064575195312,1.0,283.1499938964844,285.54736328125,297.1849060058594,299.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,19259.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122574806213379,1.0,0.0,0.0,2.923142671585083,2.923157453536988,5.701555210180231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31494140625,0.0,764.5690307617188,1895.4371337890625,0.0,999.171142578125,0.723614513874054,1.0,0.0,3.0,1.0,0.0
17735400,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8139420747756958,0.1312008500099182,0.1181222274899482,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8557590246200562,0.1543859094381332,0.1457744836807251,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8927656412124634,0.1750592440366745,0.1220936328172683,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8314889073371887,0.1407678872346878,0.1331548392772674,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7814568281173706,0.1141218766570091,0.5233275294303894,286.0378723144531,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7383117675781,286.0341796875,1.0,0.2352834343910217,1.0,1.0,0.0,1.0,-1.2513726949691772,1.2513713836669922,1.2562414895000984e-06,0.8518306612968445,1.0,1.0,0.0,23.91764068603516,46.0,29251.94921875,-0.0,162.63064575195312,1.0,283.1499938964844,285.54736328125,297.1849060058594,299.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,19259.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122574806213379,1.0,0.0,0.0,2.923142671585083,2.923157453536988,5.701555210180231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31494140625,0.0,764.5690307617188,1895.4371337890625,0.0,999.171142578125,0.723614513874054,1.0,0.0,3.0,1.0,0.0
17735460,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.774459183216095,0.1321066915988922,0.1191999316215515,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8186591863632202,0.1562358140945434,0.1479880213737487,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8510558009147644,0.1767524927854538,0.1236693859100341,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7937089204788208,0.1421992033720016,0.1348758190870285,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7354401350021362,0.1108870878815651,0.5075936317443848,285.9887084960937,284.95001220703125,294.7666320800781,293.9746398925781,294.7666015625,297.6933288574219,285.9791564941406,1.0,0.2404496073722839,1.0,1.0,0.0,1.0,-1.240114688873291,1.2401134967803955,1.236856178365997e-06,0.8435667157173157,1.0,1.0,0.0,28.995630264282227,46.0,29202.84375,-0.0,169.935302734375,1.0,283.1499938964844,285.48541259765625,297.17791748046875,299.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,20253.31640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374928951263428,1.0,0.0,0.0,2.997588634490967,2.9976041316986084,5.995665901536995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.0654296875,0.0,824.4852905273438,1895.4371337890625,0.0,1156.735595703125,0.7389792203903198,1.0,0.0,3.0,1.0,0.0
17735520,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7637708783149719,0.132614716887474,0.1197613030672073,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.8084691762924194,0.1572077721357345,0.1490699350833892,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.8402236104011536,0.1776702851057052,0.1244094744324684,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.782958447933197,0.1429572850465774,0.1357347071170807,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.721745491027832,0.1094715967774391,0.5002126693725586,285.9559326171875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6696472167969,285.9485168457031,1.0,0.2422556430101394,1.0,1.0,0.0,1.0,-1.2351452112197876,1.2351438999176023,1.228368432748539e-06,0.8399273157119751,1.0,1.0,0.0,30.821138381958008,34.0,29155.26171875,-0.0,172.22474670410156,1.0,283.1499938964844,285.45428466796875,297.1383972167969,299.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,20713.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476577520370483,1.0,0.0,0.0,3.0314626693725586,3.0314786434173584,6.131938334874576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.08251953125,0.0,852.7534790039062,1895.4371337890625,0.0,1224.72119140625,0.750076949596405,1.0,0.0,3.0,1.0,0.0
17735580,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7586081624031067,0.1338209360837936,0.1209192350506782,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8043739199638367,0.1595027148723602,0.1513507068157196,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8359032869338989,0.1801371723413467,0.1261331439018249,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.778403103351593,0.1447402685880661,0.1375208646059036,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.708989143371582,0.1072398722171783,0.4881690144538879,285.8869934082031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.620849609375,285.882080078125,1.0,0.242934763431549,1.0,1.0,0.0,1.0,-1.2290257215499878,1.2290245294570925,1.2180321391497273e-06,0.8355286717414856,1.0,1.0,0.0,32.07959747314453,25.0,29179.25390625,-0.0,172.94691467285156,1.0,283.1499938964844,285.3820495605469,297.0376281738281,299.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,22077.107421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659318208694458,1.0,0.0,0.0,3.1296448707580566,3.129661798477173,6.535569809784647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.77490234375,0.0,938.3225708007812,1895.4371337890625,0.0,1305.6910400390625,0.7740915417671204,1.0,0.0,3.0,1.0,0.0
17735640,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7586081624031067,0.1338209360837936,0.1209192350506782,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.8043739199638367,0.1595027148723602,0.1513507068157196,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8359032869338989,0.1801371723413467,0.1261331439018249,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.778403103351593,0.1447402685880661,0.1375208646059036,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.708989143371582,0.1072398722171783,0.4881690144538879,285.8869934082031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.620849609375,285.882080078125,1.0,0.242934763431549,1.0,1.0,0.0,1.0,-1.2290257215499878,1.2290245294570925,1.2180321391497273e-06,0.8355286717414856,1.0,1.0,0.0,32.07959747314453,25.0,29179.25390625,-0.0,172.94691467285156,1.0,283.1499938964844,285.3820495605469,297.0376281738281,299.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,22077.107421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659318208694458,1.0,0.0,0.0,3.1296448707580566,3.129661798477173,6.535569809784647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.77490234375,0.0,938.3225708007812,1895.4371337890625,0.0,1305.6910400390625,0.7740915417671204,1.0,0.0,3.0,1.0,0.0
