time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.7632989883422852,0.1344524174928665,0.1214471161365509,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.8101590275764465,0.1606635749340057,0.1524089574813842,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8415839672088623,0.1815297305583953,0.1270455867052078,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.783804178237915,0.1456445306539535,0.1383382380008697,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.7107555270195007,0.1066451296210289,0.4847117364406585,285.8603515625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60113525390625,285.8553161621094,1.0,0.2419354319572448,1.0,1.0,0.0,1.0,-1.228854775428772,1.2288535833358765,1.2177964663351304e-06,0.8354749083518982,1.0,1.0,0.0,31.435869216918945,25.0,29258.546875,-0.0,171.547607421875,1.0,283.1499938964844,285.35028076171875,297.0061950683594,299.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,22844.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604548692703247,1.0,0.0,0.0,3.183559894561768,3.183577299118042,6.762688258277194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.51123046875,0.0,987.6569213867188,1895.4371337890625,0.0,1313.7486572265625,0.7844973206520081,1.0,0.0,3.0,1.0,0.0
17735760,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.7721896171569824,0.1351290792226791,0.1219866126775741,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.8198476433753967,0.1618669331073761,0.1534757912158966,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.8518159985542297,0.1830268800258636,0.128017708659172,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7935685515403748,0.1465882062911987,0.1391612887382507,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.7167084813117981,0.1062708497047424,0.4823215901851654,285.84039306640625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5838623046875,285.8371276855469,1.0,0.2401778101921081,1.0,1.0,0.0,1.0,-1.2300678491592407,1.2300665378570557,1.2199167258586383e-06,0.8364478349685669,1.0,1.0,0.0,30.1579647064209,25.0,29322.962890625,-0.0,169.25161743164062,1.0,283.1499938964844,285.32965087890625,296.9884948730469,298.9903564453125,293.1499938964844,293.1499938964844,283.1499938964844,23358.345703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604262590408325,1.0,0.0,0.0,3.2191781997680664,3.219196081161499,6.914859227435954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.04443359375,0.0,1021.1795043945312,1895.4371337890625,0.0,1313.5455322265625,0.7960202693939209,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.7842673659324646,0.136309802532196,0.1229648515582084,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.8326015472412109,0.1639069020748138,0.1553178578615188,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.866226315498352,0.185617059469223,0.1297430545091629,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8067107200622559,0.1482009887695312,0.1406009942293167,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.7242099046707153,0.1059455946087837,0.4800877273082733,285.8120422363281,284.95001220703125,294.7713928222656,293.9780578613281,294.7712707519531,297.5594787597656,285.8094482421875,1.0,0.2388177514076233,1.0,1.0,0.0,1.0,-1.2345693111419678,1.2345681190490725,1.227681536875025e-06,0.839893639087677,1.0,1.0,0.0,28.70651626586914,25.0,29508.7265625,-0.0,167.6032257080078,1.0,283.1499938964844,285.2947692871094,296.9794616699219,298.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,24420.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601276397705078,1.0,0.0,0.0,3.291574001312256,3.291592597961426,7.229371021821862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.6171875,0.0,1091.6363525390625,1895.4371337890625,0.0,1311.426025390625,0.8108346462249756,1.0,0.0,3.0,1.0,0.0
17735880,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.7868920564651489,0.13658407330513,0.1231953054666519,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.835361659526825,0.1643728166818618,0.1557417213916778,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.8694121241569519,0.1862133294343948,0.1301445960998535,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.8094802498817444,0.1485714763402938,0.1409347653388977,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.7258438467979431,0.1059092879295349,0.4797933399677276,285.80792236328125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5546264648437,285.8057556152344,1.0,0.2385824918746948,1.0,1.0,0.0,1.0,-1.2358835935592651,1.2358824014663696,1.2299481113586808e-06,0.8408910036087036,1.0,1.0,0.0,28.421358108520508,25.0,29546.974609375,-0.0,167.4108428955078,1.0,283.1499938964844,285.2900085449219,296.9794311523437,298.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,24586.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660128653049469,1.0,0.0,0.0,3.302722930908203,3.302741765975952,7.278428597601305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.79443359375,0.0,1102.7666015625,1895.4371337890625,0.0,1311.4332275390625,0.8164997100830078,1.0,0.0,3.0,1.0,0.0
17735940,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8010734915733337,0.1381124556064605,0.1244973912835121,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8504859805107117,0.1669468581676483,0.1581018716096878,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.8868867754936218,0.1895163655281067,0.132389485836029,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.8237044215202332,0.1506272107362747,0.1428041905164718,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.7347781658172607,0.1058315485715866,0.4788888394832611,285.7839660644531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5303955078125,285.7825012207031,1.0,0.2376465499401092,1.0,1.0,0.0,1.0,-1.2441314458847046,1.2441301345825195,1.2442143315638532e-06,0.8471232652664185,1.0,1.0,0.0,27.01199531555176,25.0,29813.490234375,-0.0,166.99574279785156,1.0,283.1499938964844,285.2580261230469,296.9853820800781,299.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,25786.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610704064369202,1.0,0.0,0.0,3.38237738609314,3.382397174835205,7.633741461177124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.63525390625,0.0,1184.49560546875,1895.4371337890625,0.0,1318.1236572265625,0.8360355496406555,1.0,0.0,3.0,1.0,0.0
17736000,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8010734915733337,0.1381124556064605,0.1244973912835121,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8504859805107117,0.1669468581676483,0.1581018716096878,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.8868867754936218,0.1895163655281067,0.132389485836029,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.8237044215202332,0.1506272107362747,0.1428041905164718,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845458984375,0.7347781658172607,0.1058315485715866,0.4788888394832611,285.7839660644531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5303955078125,285.7825012207031,1.0,0.2376465499401092,1.0,1.0,0.0,1.0,-1.2441314458847046,1.2441301345825195,1.2442143315638532e-06,0.8471232652664185,1.0,1.0,0.0,27.01199531555176,25.0,29813.490234375,-0.0,166.99574279785156,1.0,283.1499938964844,285.2580261230469,296.9853820800781,299.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,25786.724609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610704064369202,1.0,0.0,0.0,3.38237738609314,3.382397174835205,7.633741461177124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.63525390625,0.0,1184.49560546875,1895.4371337890625,0.0,1318.1236572265625,0.8360355496406555,1.0,0.0,3.0,1.0,0.0
17736060,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8139632940292358,0.1396563798189163,0.1258357912302017,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.8651166558265686,0.1695220172405243,0.1604889184236526,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9035122990608216,0.1928247809410095,0.1346635818481445,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8367040753364563,0.1526955068111419,0.1447099149227142,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7432458400726318,0.105880968272686,0.4787636697292328,285.7653503417969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5097045898437,285.7642517089844,1.0,0.2372570633888244,1.0,1.0,0.0,1.0,-1.253469705581665,1.25346839427948,1.2604695029949653e-06,0.8541428446769714,1.0,1.0,0.0,25.88270378112793,25.0,30097.65234375,-0.0,167.50765991210938,1.0,283.1499938964844,285.23101806640625,296.9934387207031,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,26960.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632514595985413,1.0,0.0,0.0,3.45849609375,3.4585165977478027,7.98119401679287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.28125,0.0,1266.2784423828125,1895.4371337890625,0.0,1333.6937255859375,0.854714572429657,1.0,0.0,3.0,1.0,0.0
17736120,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8139632940292358,0.1396563798189163,0.1258357912302017,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.8651166558265686,0.1695220172405243,0.1604889184236526,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76531982421875,0.9035122990608216,0.1928247809410095,0.1346635818481445,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8367040753364563,0.1526955068111419,0.1447099149227142,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.7432458400726318,0.105880968272686,0.4787636697292328,285.7653503417969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5097045898437,285.7642517089844,1.0,0.2372570633888244,1.0,1.0,0.0,1.0,-1.253469705581665,1.25346839427948,1.2604695029949653e-06,0.8541428446769714,1.0,1.0,0.0,25.88270378112793,25.0,30097.65234375,-0.0,167.50765991210938,1.0,283.1499938964844,285.23101806640625,296.9934387207031,299.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,26960.41796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632514595985413,1.0,0.0,0.0,3.45849609375,3.4585165977478027,7.98119401679287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.28125,0.0,1266.2784423828125,1895.4371337890625,0.0,1333.6937255859375,0.854714572429657,1.0,0.0,3.0,1.0,0.0
17736180,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8248261213302612,0.1411773115396499,0.1271706968545913,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8786703944206238,0.172049880027771,0.1628515571355819,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.919792890548706,0.1960716843605041,0.1369122266769409,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8486080169677734,0.1547315567731857,0.1466047763824463,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7508298754692078,0.1059694290161132,0.4789465665817261,285.7497863769531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.491455078125,285.7489318847656,1.0,0.2372848093509674,1.0,1.0,0.0,1.0,-1.2631007432937622,1.2630994319915771,1.277357000617485e-06,0.8613528609275818,1.0,1.0,0.0,25.01264953613281,25.0,30384.90234375,-0.0,168.6704864501953,1.0,283.1499938964844,285.20709228515625,296.9996032714844,299.04949951171875,293.1499938964844,293.1499938964844,283.1499938964844,28115.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660579442977905,1.0,0.0,0.0,3.531834602355957,3.531856060028076,8.323269753418572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9208984375,0.0,1348.554443359375,1895.4371337890625,0.0,1353.88134765625,0.8727182149887085,1.0,0.0,3.0,1.0,0.0
17736240,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8248261213302612,0.1411773115396499,0.1271706968545913,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8786703944206238,0.172049880027771,0.1628515571355819,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.919792890548706,0.1960716843605041,0.1369122266769409,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8486080169677734,0.1547315567731857,0.1466047763824463,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7508298754692078,0.1059694290161132,0.4789465665817261,285.7497863769531,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.491455078125,285.7489318847656,1.0,0.2372848093509674,1.0,1.0,0.0,1.0,-1.2631007432937622,1.2630994319915771,1.277357000617485e-06,0.8613528609275818,1.0,1.0,0.0,25.01264953613281,25.0,30384.90234375,-0.0,168.6704864501953,1.0,283.1499938964844,285.20709228515625,296.9996032714844,299.04949951171875,293.1499938964844,293.1499938964844,283.1499938964844,28115.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660579442977905,1.0,0.0,0.0,3.531834602355957,3.531856060028076,8.323269753418572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9208984375,0.0,1348.554443359375,1895.4371337890625,0.0,1353.88134765625,0.8727182149887085,1.0,0.0,3.0,1.0,0.0
17736300,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8296688199043274,0.1419225335121154,0.1278295516967773,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8849179148674011,0.173286959528923,0.1640135049819946,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9275898337364196,0.1976606249809265,0.1380173712968826,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.8541168570518494,0.1557287722826004,0.1475384384393692,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7542117238044739,0.1060128733515739,0.4790696799755096,285.7417297363281,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4830627441406,285.7401733398437,1.0,0.237418994307518,1.0,1.0,0.0,1.0,-1.2678812742233276,1.267880082130432,1.2857852880188148e-06,0.8649197816848755,1.0,1.0,0.0,24.66282844543457,25.0,30543.322265625,-0.0,169.428955078125,1.0,283.1499938964844,285.1929626464844,297.0022277832031,299.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,28817.19921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675626039505005,1.0,0.0,0.0,3.5756077766418457,3.575629711151123,8.530864192834997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.1650390625,0.0,1399.3201904296875,1895.4371337890625,0.0,1364.7744140625,0.8806625008583069,1.0,0.0,3.0,1.0,0.0
17736360,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8341109752655029,0.1426547467708587,0.1284787505865097,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8907058835029602,0.1745007187128067,0.1651562303304672,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.934808075428009,0.199220061302185,0.139103963971138,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8592445850372314,0.1567072421312332,0.1484572142362594,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.7572426795959473,0.1060499399900436,0.4791819155216217,285.7362060546875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4751281738281,285.7354431152344,1.0,0.2376230508089065,1.0,1.0,0.0,1.0,-1.2725743055343628,1.2725729942321775,1.2940877240907869e-06,0.8684126138687134,1.0,1.0,0.0,24.36882209777832,25.0,30666.908203125,-0.0,170.28457641601562,1.0,283.1499938964844,285.185302734375,297.0040283203125,299.0711975097656,293.1499938964844,293.1499938964844,283.1499938964844,29254.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690179109573364,1.0,0.0,0.0,3.602616310119629,3.6026387214660645,8.660227877044235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.01171875,0.0,1431.27001953125,1895.4371337890625,0.0,1375.3564453125,0.8901012539863586,1.0,0.0,3.0,1.0,0.0
17736420,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8420643210411072,0.1440822333097458,0.1297501474618911,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9011045098304749,0.1768611818552017,0.1673859506845474,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9475318789482116,0.202254444360733,0.1412242203950882,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.8685328960418701,0.1586092710494995,0.1502504348754882,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7624125480651855,0.106098473072052,0.4793327152729034,285.7235412597656,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.46026611328125,285.72283935546875,1.0,0.2381761372089386,1.0,1.0,0.0,1.0,-1.281655192375183,1.281653881072998,1.3102295497446903e-06,0.8751413822174072,1.0,1.0,0.0,23.90755081176757,25.0,30940.12109375,-0.0,172.18898010253906,1.0,283.1499938964844,285.1646728515625,297.0077819824219,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,30388.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719135642051697,1.0,0.0,0.0,3.671814203262329,3.671837329864502,8.996108817882487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.49462890625,0.0,1515.3387451171875,1895.4371337890625,0.0,1396.54443359375,0.907097101211548,1.0,0.0,3.0,1.0,0.0
17736480,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8420643210411072,0.1440822333097458,0.1297501474618911,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9011045098304749,0.1768611818552017,0.1673859506845474,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9475318789482116,0.202254444360733,0.1412242203950882,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.8685328960418701,0.1586092710494995,0.1502504348754882,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7624125480651855,0.106098473072052,0.4793327152729034,285.7235412597656,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.46026611328125,285.72283935546875,1.0,0.2381761372089386,1.0,1.0,0.0,1.0,-1.281655192375183,1.281653881072998,1.3102295497446903e-06,0.8751413822174072,1.0,1.0,0.0,23.90755081176757,25.0,30940.12109375,-0.0,172.18898010253906,1.0,283.1499938964844,285.1646728515625,297.0077819824219,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,30388.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719135642051697,1.0,0.0,0.0,3.671814203262329,3.671837329864502,8.996108817882487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.49462890625,0.0,1515.3387451171875,1895.4371337890625,0.0,1396.54443359375,0.907097101211548,1.0,0.0,3.0,1.0,0.0
17736540,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.8487412929534912,0.1454399228096008,0.1309735476970672,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.91014963388443,0.1791231334209442,0.1695297509431839,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9578306674957277,0.2051654905080795,0.1432637423276901,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.8764117360115051,0.1604297757148742,0.1519738286733627,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.766321063041687,0.1061048507690429,0.479328840970993,285.7116394042969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44677734375,285.71099853515625,1.0,0.2388768196105957,1.0,1.0,0.0,1.0,-1.290209174156189,1.2902077436447144,1.3255181556814932e-06,0.8814327120780945,1.0,1.0,0.0,23.59613800048828,25.0,31201.62890625,-0.0,174.2731170654297,1.0,283.1499938964844,285.1451110839844,297.0114440917969,299.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,31512.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746576428413391,1.0,0.0,0.0,3.739105224609375,3.739129304885864,9.328861665380828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.30517578125,0.0,1600.18701171875,1895.4371337890625,0.0,1416.7850341796875,0.9236283302307128,1.0,0.0,3.0,1.0,0.0
17736600,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.8487412929534912,0.1454399228096008,0.1309735476970672,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.91014963388443,0.1791231334209442,0.1695297509431839,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.9578306674957277,0.2051654905080795,0.1432637423276901,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117004394531,0.8764117360115051,0.1604297757148742,0.1519738286733627,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.766321063041687,0.1061048507690429,0.479328840970993,285.7116394042969,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44677734375,285.71099853515625,1.0,0.2388768196105957,1.0,1.0,0.0,1.0,-1.290209174156189,1.2902077436447144,1.3255181556814932e-06,0.8814327120780945,1.0,1.0,0.0,23.59613800048828,25.0,31201.62890625,-0.0,174.2731170654297,1.0,283.1499938964844,285.1451110839844,297.0114440917969,299.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,31512.830078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746576428413391,1.0,0.0,0.0,3.739105224609375,3.739129304885864,9.328861665380828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.30517578125,0.0,1600.18701171875,1895.4371337890625,0.0,1416.7850341796875,0.9236283302307128,1.0,0.0,3.0,1.0,0.0
17736660,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.8540488481521606,0.1466041803359985,0.1320542693138122,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.9181483387947084,0.1812871545553207,0.1715859323740005,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9660024046897888,0.2079547643661499,0.1452217251062393,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8829582929611206,0.1621687412261963,0.1536251753568649,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.7691001296043396,0.1060832366347312,0.4792066514492035,285.7000732421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4341735839844,285.699462890625,1.0,0.2396665811538696,1.0,1.0,0.0,1.0,-1.298160433769226,1.2981590032577517,1.3397626617006608e-06,0.8871909379959106,1.0,1.0,0.0,23.40227127075196,25.0,31450.611328125,-0.0,176.44247436523438,1.0,283.1499938964844,285.12615966796875,297.0154113769531,299.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,32634.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677236795425415,1.0,0.0,0.0,3.805046796798706,3.8050715923309326,9.660803925726211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.44189453125,0.0,1686.35009765625,1895.4371337890625,0.0,1435.9503173828125,0.9398295283317566,1.0,0.0,3.0,1.0,0.0
17736720,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.8540488481521606,0.1466041803359985,0.1320542693138122,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.9181483387947084,0.1812871545553207,0.1715859323740005,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9660024046897888,0.2079547643661499,0.1452217251062393,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8829582929611206,0.1621687412261963,0.1536251753568649,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.7691001296043396,0.1060832366347312,0.4792066514492035,285.7000732421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4341735839844,285.699462890625,1.0,0.2396665811538696,1.0,1.0,0.0,1.0,-1.298160433769226,1.2981590032577517,1.3397626617006608e-06,0.8871909379959106,1.0,1.0,0.0,23.40227127075196,25.0,31450.611328125,-0.0,176.44247436523438,1.0,283.1499938964844,285.12615966796875,297.0154113769531,299.1298522949219,293.1499938964844,293.1499938964844,283.1499938964844,32634.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677236795425415,1.0,0.0,0.0,3.805046796798706,3.8050715923309326,9.660803925726211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.44189453125,0.0,1686.35009765625,1895.4371337890625,0.0,1435.9503173828125,0.9398295283317566,1.0,0.0,3.0,1.0,0.0
17736780,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.8581696152687073,0.147663339972496,0.1330153048038482,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.9248939156532288,0.1833538711071014,0.1735537350177765,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.972444236278534,0.2106229662895202,0.1470979005098343,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8883205652236938,0.1638264805078506,0.1552034616470337,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7709029912948608,0.1060269027948379,0.478959172964096,285.68878173828125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4204406738281,285.68817138671875,1.0,0.2405039966106414,1.0,1.0,0.0,1.0,-1.3055254220962524,1.3055241107940674,1.3528459703593398e-06,0.892274796962738,1.0,1.0,0.0,23.29639434814453,25.0,31687.16796875,-0.0,178.63600158691406,1.0,283.1499938964844,285.1077575683594,297.0198059082031,299.1484680175781,293.1499938964844,293.1499938964844,283.04998779296875,33751.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796483397483826,1.0,0.0,0.0,3.8696231842041016,3.869648933410645,9.991498473027605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1318359375,0.0,1773.6741943359375,1895.4371337890625,0.0,1453.9930419921875,0.9546965956687928,1.0,0.0,3.0,1.0,0.0
17736840,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.8581696152687073,0.147663339972496,0.1330153048038482,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.9248939156532288,0.1833538711071014,0.1735537350177765,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.972444236278534,0.2106229662895202,0.1470979005098343,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888427734375,0.8883205652236938,0.1638264805078506,0.1552034616470337,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7709029912948608,0.1060269027948379,0.478959172964096,285.68878173828125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4204406738281,285.68817138671875,1.0,0.2405039966106414,1.0,1.0,0.0,1.0,-1.3055254220962524,1.3055241107940674,1.3528459703593398e-06,0.892274796962738,1.0,1.0,0.0,23.29639434814453,25.0,31687.16796875,-0.0,178.63600158691406,1.0,283.1499938964844,285.1077575683594,297.0198059082031,299.1484680175781,293.1499938964844,293.1499938964844,283.04998779296875,33751.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796483397483826,1.0,0.0,0.0,3.8696231842041016,3.869648933410645,9.991498473027605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1318359375,0.0,1773.6741943359375,1895.4371337890625,0.0,1453.9930419921875,0.9546965956687928,1.0,0.0,3.0,1.0,0.0
17736900,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8598439693450928,0.1481362134218216,0.1334676146507263,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.9277705550193788,0.1843243688344955,0.1744995713233947,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.9750990271568298,0.2118769139051437,0.1480003297328949,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.8905771374702454,0.1646009385585785,0.1559605151414871,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.7714533805847168,0.1059675216674804,0.4787604212760925,285.64013671875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4134826660156,285.62799072265625,1.0,0.2409290820360183,1.0,1.0,0.0,1.0,-1.3089570999145508,1.3089557886123655,1.3589333320851438e-06,0.8945972919464111,1.0,1.0,0.0,23.2719841003418,25.0,32069.095703125,-0.0,179.72093200683594,1.0,283.0638122558594,285.0345458984375,297.0424499511719,299.2206115722656,293.1499938964844,293.1499938964844,283.04998779296875,34337.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838430762290955,1.0,0.0,0.0,3.90310311317444,3.90312933921814,1.0165139201490092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.57861328125,0.0,1820.1114501953125,1895.4371337890625,0.0,1485.6533203125,0.9610039591789246,1.0,0.0,3.0,1.0,0.0
17736960,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.860772430896759,0.1485208123922348,0.1338467597961425,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.9297322034835817,0.1852103918790817,0.175371378660202,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.9769238233566284,0.2130273729562759,0.14883354306221,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8920644521713257,0.1653002202510833,0.156652346253395,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.7713537812232971,0.1058580577373504,0.4783678352832794,285.6046447753906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4060363769531,285.6023864746094,1.0,0.24134261906147,1.0,1.0,0.0,1.0,-1.3118183612823486,1.3118170499801636,1.364012405247195e-06,0.8965207934379578,1.0,1.0,0.0,23.29491233825684,25.0,32144.099609375,-0.0,180.72593688964844,1.0,283.0517272949219,285.0107727050781,297.03973388671875,299.20928955078125,293.1499938964844,293.1499938964844,282.75,34712.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862813830375671,1.0,0.0,0.0,3.924328088760376,3.924354553222656,1.027599523695244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.81201171875,0.0,1849.9664306640625,1895.4371337890625,0.0,1504.2156982421875,0.96604186296463,1.0,0.0,3.0,1.0,0.0
17737020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8597519993782043,0.1488475650548935,0.1342960894107818,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.930179476737976,0.1865767240524292,0.1768126785755157,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.977630078792572,0.2148346602916717,0.1502265781164169,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8921051025390625,0.166333794593811,0.1577658057212829,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.7686597108840942,0.1053849980235099,0.4767148196697235,285.3687744140625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3884582519531,285.3631286621094,1.0,0.242080733180046,1.0,1.0,0.0,1.0,-1.315114140510559,1.315112829208374,1.3698681868845597e-06,0.8987239599227905,1.0,1.0,0.0,23.51474952697754,25.0,33018.140625,-0.0,182.32101440429688,1.0,282.7543640136719,284.7530517578125,297.0716247558594,299.3245544433594,293.1499938964844,293.1499938964844,282.45001220703125,35230.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005419135093689,1.0,0.0,0.0,3.95351791381836,3.953544855117798,1.042943267748342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.32763671875,0.0,1891.555419921875,1895.4371337890625,0.0,1615.0325927734375,0.9729870557785034,1.0,0.0,3.0,1.0,0.0
17737080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8597519993782043,0.1488475650548935,0.1342960894107818,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.930179476737976,0.1865767240524292,0.1768126785755157,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.977630078792572,0.2148346602916717,0.1502265781164169,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.8921051025390625,0.166333794593811,0.1577658057212829,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.7686597108840942,0.1053849980235099,0.4767148196697235,285.3687744140625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3884582519531,285.3631286621094,1.0,0.242080733180046,1.0,1.0,0.0,1.0,-1.315114140510559,1.315112829208374,1.3698681868845597e-06,0.8987239599227905,1.0,1.0,0.0,23.51474952697754,25.0,33018.140625,-0.0,182.32101440429688,1.0,282.7543640136719,284.7530517578125,297.0716247558594,299.3245544433594,293.1499938964844,293.1499938964844,282.45001220703125,35230.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005419135093689,1.0,0.0,0.0,3.95351791381836,3.953544855117798,1.042943267748342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.32763671875,0.0,1891.555419921875,1895.4371337890625,0.0,1615.0325927734375,0.9729870557785034,1.0,0.0,3.0,1.0,0.0
17737140,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8547592163085938,0.1486680805683136,0.134250596165657,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.925804615020752,0.187448963522911,0.1777606457471847,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9743072986602784,0.2160815149545669,0.1511956602334976,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8880665302276611,0.166917085647583,0.1584320813417434,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7624914050102234,0.1045731157064437,0.4735122323036194,285.12213134765625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3679504394531,285.1166076660156,1.0,0.2425916790962219,1.0,1.0,0.0,1.0,-1.3143179416656494,1.3143165111541748,1.3684031046068412e-06,0.8981313705444336,1.0,1.0,0.0,23.96864891052246,25.0,33787.87890625,-0.0,183.0686187744141,1.0,282.4546813964844,284.49102783203125,297.0659484863281,299.3724060058594,293.1499938964844,293.1499938964844,282.1499938964844,35541.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116859555244446,1.0,0.0,0.0,3.97093677520752,3.970963954925537,1.052153834280034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.65966796875,0.0,1916.6680908203125,1895.4371337890625,0.0,1704.168701171875,0.977130651473999,1.0,0.0,3.0,1.0,0.0
17737200,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.8547592163085938,0.1486680805683136,0.134250596165657,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.925804615020752,0.187448963522911,0.1777606457471847,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.9743072986602784,0.2160815149545669,0.1511956602334976,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.8880665302276611,0.166917085647583,0.1584320813417434,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7624914050102234,0.1045731157064437,0.4735122323036194,285.12213134765625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3679504394531,285.1166076660156,1.0,0.2425916790962219,1.0,1.0,0.0,1.0,-1.3143179416656494,1.3143165111541748,1.3684031046068412e-06,0.8981313705444336,1.0,1.0,0.0,23.96864891052246,25.0,33787.87890625,-0.0,183.0686187744141,1.0,282.4546813964844,284.49102783203125,297.0659484863281,299.3724060058594,293.1499938964844,293.1499938964844,282.1499938964844,35541.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116859555244446,1.0,0.0,0.0,3.97093677520752,3.970963954925537,1.052153834280034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.65966796875,0.0,1916.6680908203125,1895.4371337890625,0.0,1704.168701171875,0.977130651473999,1.0,0.0,3.0,1.0,0.0
17737260,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8482252359390259,0.1481983214616775,0.1339039951562881,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9194323420524596,0.1879851818084716,0.1783603578805923,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9691298604011536,0.2169637084007263,0.1518832892179489,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8823286890983582,0.1671932786703109,0.1587802320718765,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7549273371696472,0.1035244762897491,0.4691506326198578,284.8828125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3465881347656,284.8808898925781,1.0,0.2428354769945144,1.0,1.0,0.0,1.0,-1.3106306791305542,1.3106293678283691,1.361737986371736e-06,0.8955183625221252,0.9258289337158204,0.9258289337158204,0.0,24.507549285888672,25.0,34364.57421875,-0.0,183.03330993652344,1.0,282.15582275390625,284.2488098144531,297.05645751953125,299.3992919921875,293.1499938964844,293.1499938964844,281.8500061035156,38352.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719295084476471,1.0,0.0,0.0,3.92253851890564,3.922565698623657,1.0266625167787424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.775390625,0.0,1876.9637451171875,1895.4371337890625,0.0,1766.2252197265625,0.9672530889511108,1.0,0.0,3.0,1.0,0.0
17737320,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8482252359390259,0.1481983214616775,0.1339039951562881,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9194323420524596,0.1879851818084716,0.1783603578805923,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9691298604011536,0.2169637084007263,0.1518832892179489,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8823286890983582,0.1671932786703109,0.1587802320718765,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7549273371696472,0.1035244762897491,0.4691506326198578,284.8828125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3465881347656,284.8808898925781,1.0,0.2428354769945144,1.0,1.0,0.0,1.0,-1.3106306791305542,1.3106293678283691,1.361737986371736e-06,0.8955183625221252,0.9258289337158204,0.9258289337158204,0.0,24.507549285888672,25.0,34364.57421875,-0.0,183.03330993652344,1.0,282.15582275390625,284.2488098144531,297.05645751953125,299.3992919921875,293.1499938964844,293.1499938964844,281.8500061035156,38352.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719295084476471,1.0,0.0,0.0,3.92253851890564,3.922565698623657,1.0266625167787424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.775390625,0.0,1876.9637451171875,1895.4371337890625,0.0,1766.2252197265625,0.9672530889511108,1.0,0.0,3.0,1.0,0.0
17737380,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8423117399215698,0.1477632820606231,0.1334801167249679,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9137148261070251,0.1884593814611435,0.1788030266761779,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9642890691757202,0.2178086787462234,0.1524569541215896,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8770928978919983,0.1674129515886306,0.1589850485324859,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7478523254394531,0.10242560505867,0.4642506837844848,284.7901306152344,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3271484375,284.81573486328125,1.0,0.2428377568721771,1.0,1.0,0.0,1.0,-1.3057059049606323,1.3057045936584473,1.3528210729418788e-06,0.8919682502746582,0.7618709802627563,0.7618709802627563,0.0,24.985605239868164,25.0,34117.0,-0.0,182.44827270507807,1.0,281.8570251464844,284.235107421875,297.03826904296875,299.36297607421875,293.1499938964844,293.1499938964844,282.1499938964844,50312.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218178510665894,1.0,0.0,0.0,3.4014313220977783,3.4014556407928467,7.719989980614628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3251953125,0.0,1373.6019287109375,1895.4371337890625,0.0,1787.00439453125,0.862797200679779,1.0,0.0,3.0,1.0,0.0
17737440,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8423117399215698,0.1477632820606231,0.1334801167249679,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9137148261070251,0.1884593814611435,0.1788030266761779,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9642890691757202,0.2178086787462234,0.1524569541215896,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8770928978919983,0.1674129515886306,0.1589850485324859,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7478523254394531,0.10242560505867,0.4642506837844848,284.7901306152344,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3271484375,284.81573486328125,1.0,0.2428377568721771,1.0,1.0,0.0,1.0,-1.3057059049606323,1.3057045936584473,1.3528210729418788e-06,0.8919682502746582,0.7618709802627563,0.7618709802627563,0.0,24.985605239868164,25.0,34117.0,-0.0,182.44827270507807,1.0,281.8570251464844,284.235107421875,297.03826904296875,299.36297607421875,293.1499938964844,293.1499938964844,282.1499938964844,50312.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218178510665894,1.0,0.0,0.0,3.4014313220977783,3.4014556407928467,7.719989980614628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3251953125,0.0,1373.6019287109375,1895.4371337890625,0.0,1787.00439453125,0.862797200679779,1.0,0.0,3.0,1.0,0.0
17737500,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8414650559425354,0.1479859054088592,0.1334840506315231,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9133488535881042,0.1890439093112945,0.1791876405477523,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9642035365104676,0.2186811715364456,0.152907058596611,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8766047954559326,0.1678370833396911,0.1592344492673874,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7460687756538391,0.1020895838737487,0.462254524230957,284.9908142089844,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3218078613281,285.019287109375,1.0,0.242807850241661,1.0,1.0,0.0,1.0,-1.3046135902404783,1.3046122789382937,1.3507992662198376e-06,0.8911194801330566,0.8740782737731934,0.8740782737731934,0.0,25.06505584716797,25.0,33777.5625,-0.0,182.2601928710937,1.0,282.09503173828125,284.4384460449219,296.95654296875,299.13873291015625,293.1499938964844,293.1499938964844,282.1499938964844,37713.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078074812889099,1.0,0.0,0.0,3.426605701446533,3.4266278743743896,7.834685220586834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.19287109375,0.0,1310.578125,1895.4371337890625,0.0,1672.904541015625,0.8614688515663147,1.0,0.0,3.0,1.0,0.0
