time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8432689309120178,0.1484430134296417,0.1338135451078415,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9161316156387328,0.189827024936676,0.1798537075519561,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9670930504798888,0.2197711169719696,0.1536127477884292,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8788304328918457,0.1684472560882568,0.1597404479980468,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7465094923973083,0.1019066199660301,0.4611298441886902,285.03375244140625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3193664550781,285.0296936035156,1.0,0.2428309172391891,1.0,1.0,0.0,1.0,-1.3059115409851074,1.3059102296829224,1.3530691376217874e-06,0.8919628262519836,0.9281595945358276,0.9281595945358276,0.0,24.953569412231445,25.0,33984.86328125,-0.0,182.44631958007807,1.0,282.14080810546875,284.4236145019531,296.9782409667969,299.20172119140625,293.1499938964844,293.1499938964844,281.8500061035156,32589.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004238367080688,1.0,0.0,0.0,3.561798334121704,3.56182074546814,8.465096925647231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.310546875,0.0,1412.33154296875,1895.4371337890625,0.0,1614.099609375,0.8833273649215698,1.0,0.0,3.0,1.0,0.0
17737620,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8451458811759949,0.1487391293048858,0.1342574805021286,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9196811318397522,0.1908780634403228,0.1810043901205063,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9706634879112244,0.2212087213993072,0.1547770202159881,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8815628886222839,0.1692245602607727,0.1606115847826004,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7462120056152344,0.1013262420892715,0.4588574767112732,284.8576965332031,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.8702697753906,1.0,0.2429178357124328,1.0,1.0,0.0,1.0,-1.307543158531189,1.307541847229004,1.3558451428252738e-06,0.8929222822189331,0.7896517515182495,0.7896517515182495,0.0,24.863136291503903,25.0,34261.14453125,-0.0,182.790771484375,1.0,281.8586730957031,284.28271484375,297.0882873535156,299.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,42877.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099010944366455,1.0,0.0,0.0,3.3635849952697754,3.36360764503479,7.54915106426779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3515625,0.0,1284.6739501953125,1895.4371337890625,0.0,1689.74951171875,0.8467386364936829,1.0,0.0,3.0,1.0,0.0
17737680,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8451458811759949,0.1487391293048858,0.1342574805021286,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9196811318397522,0.1908780634403228,0.1810043901205063,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9706634879112244,0.2212087213993072,0.1547770202159881,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8815628886222839,0.1692245602607727,0.1606115847826004,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7462120056152344,0.1013262420892715,0.4588574767112732,284.8576965332031,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3095397949219,284.8702697753906,1.0,0.2429178357124328,1.0,1.0,0.0,1.0,-1.307543158531189,1.307541847229004,1.3558451428252738e-06,0.8929222822189331,0.7896517515182495,0.7896517515182495,0.0,24.863136291503903,25.0,34261.14453125,-0.0,182.790771484375,1.0,281.8586730957031,284.28271484375,297.0882873535156,299.3986511230469,293.1499938964844,293.1499938964844,282.1499938964844,42877.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099010944366455,1.0,0.0,0.0,3.3635849952697754,3.36360764503479,7.54915106426779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.3515625,0.0,1284.6739501953125,1895.4371337890625,0.0,1689.74951171875,0.8467386364936829,1.0,0.0,3.0,1.0,0.0
17737740,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8472560048103333,0.1494693756103515,0.1347228735685348,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.923494815826416,0.1922663003206253,0.1821522265672683,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9743369817733764,0.2231010347604751,0.155943363904953,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8845151662826538,0.1703112125396728,0.1614888310432434,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7461403012275696,0.1009642928838729,0.4567274749279022,285.06060791015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0549011230469,1.0,0.2430182695388794,1.0,1.0,0.0,1.0,-1.3093734979629517,1.3093721866607666,1.3588983165391255e-06,0.8939172625541687,0.9524728059768676,0.9524728059768676,0.0,24.75491142272949,25.0,34152.46875,-0.0,183.1634979248047,1.0,282.1406555175781,284.4456787109375,297.04168701171875,299.2756652832031,293.1499938964844,293.1499938964844,281.8500061035156,30914.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968697309494019,1.0,0.0,0.0,3.54778265953064,3.547804832458496,8.398607747039932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.47900390625,0.0,1385.405029296875,1895.4371337890625,0.0,1586.1376953125,0.8788446187973022,1.0,0.0,3.0,1.0,0.0
17737800,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8472560048103333,0.1494693756103515,0.1347228735685348,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.923494815826416,0.1922663003206253,0.1821522265672683,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9743369817733764,0.2231010347604751,0.155943363904953,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8845151662826538,0.1703112125396728,0.1614888310432434,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7461403012275696,0.1009642928838729,0.4567274749279022,285.06060791015625,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3040466308594,285.0549011230469,1.0,0.2430182695388794,1.0,1.0,0.0,1.0,-1.3093734979629517,1.3093721866607666,1.3588983165391255e-06,0.8939172625541687,0.9524728059768676,0.9524728059768676,0.0,24.75491142272949,25.0,34152.46875,-0.0,183.1634979248047,1.0,282.1406555175781,284.4456787109375,297.04168701171875,299.2756652832031,293.1499938964844,293.1499938964844,281.8500061035156,30914.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968697309494019,1.0,0.0,0.0,3.54778265953064,3.547804832458496,8.398607747039932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.47900390625,0.0,1385.405029296875,1895.4371337890625,0.0,1586.1376953125,0.8788446187973022,1.0,0.0,3.0,1.0,0.0
17737860,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8487329483032227,0.149717167019844,0.1351470649242401,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9264753460884094,0.1932268738746643,0.1832458227872848,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.977108597755432,0.2243866026401519,0.157020092010498,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8867894411087036,0.1710321456193924,0.1623339354991912,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7456709742546082,0.1004291921854019,0.4547786712646484,284.8553161621094,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.295166015625,284.8644104003906,1.0,0.2431840002536773,1.0,1.0,0.0,1.0,-1.3111653327941897,1.3111639022827148,1.3619118135466124e-06,0.894916296005249,0.8042261004447937,0.8042261004447937,0.0,24.70685386657715,25.0,34549.046875,-0.0,183.6576995849609,1.0,281.8585205078125,284.2660522460937,297.1396179199219,299.47235107421875,293.1499938964844,293.1499938964844,282.1499938964844,41344.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104254364967346,1.0,0.0,0.0,3.417598009109497,3.417620897293091,7.793548775225645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.96630859375,0.0,1327.0936279296875,1895.4371337890625,0.0,1693.9801025390625,0.8567885160446167,1.0,0.0,3.0,1.0,0.0
17737920,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8487329483032227,0.149717167019844,0.1351470649242401,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9264753460884094,0.1932268738746643,0.1832458227872848,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.977108597755432,0.2243866026401519,0.157020092010498,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8867894411087036,0.1710321456193924,0.1623339354991912,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7456709742546082,0.1004291921854019,0.4547786712646484,284.8553161621094,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.295166015625,284.8644104003906,1.0,0.2431840002536773,1.0,1.0,0.0,1.0,-1.3111653327941897,1.3111639022827148,1.3619118135466124e-06,0.894916296005249,0.8042261004447937,0.8042261004447937,0.0,24.70685386657715,25.0,34549.046875,-0.0,183.6576995849609,1.0,281.8585205078125,284.2660522460937,297.1396179199219,299.47235107421875,293.1499938964844,293.1499938964844,282.1499938964844,41344.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104254364967346,1.0,0.0,0.0,3.417598009109497,3.417620897293091,7.793548775225645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.96630859375,0.0,1327.0936279296875,1895.4371337890625,0.0,1693.9801025390625,0.8567885160446167,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8499355912208557,0.150373637676239,0.1355408132076263,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9290278553962708,0.1944835931062698,0.1842686384916305,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9795060753822328,0.2261092215776443,0.1580613106489181,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8887100219726562,0.1720199137926101,0.1631187945604324,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7449081540107727,0.1000533699989318,0.4526322185993194,285.05877685546875,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.29010009765625,285.0534973144531,1.0,0.2433221042156219,1.0,1.0,0.0,1.0,-1.31247878074646,1.3124773502349854,1.3640761835631563e-06,0.8955897092819214,0.9637128114700316,0.9637128114700316,0.0,24.676055908203125,25.0,34386.05078125,-0.0,184.0311584472656,1.0,282.1411437988281,284.4374694824219,297.081298828125,299.332275390625,293.1499938964844,293.1499938964844,281.8500061035156,30962.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984351277351379,1.0,0.0,0.0,3.585142135620117,3.5851645469665527,8.576420214012614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.96484375,0.0,1425.1807861328125,1895.4371337890625,0.0,1598.4251708984375,0.8873217105865479,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8499355912208557,0.150373637676239,0.1355408132076263,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9290278553962708,0.1944835931062698,0.1842686384916305,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9795060753822328,0.2261092215776443,0.1580613106489181,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8887100219726562,0.1720199137926101,0.1631187945604324,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7449081540107727,0.1000533699989318,0.4526322185993194,285.05877685546875,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.29010009765625,285.0534973144531,1.0,0.2433221042156219,1.0,1.0,0.0,1.0,-1.31247878074646,1.3124773502349854,1.3640761835631563e-06,0.8955897092819214,0.9637128114700316,0.9637128114700316,0.0,24.676055908203125,25.0,34386.05078125,-0.0,184.0311584472656,1.0,282.1411437988281,284.4374694824219,297.081298828125,299.332275390625,293.1499938964844,293.1499938964844,281.8500061035156,30962.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984351277351379,1.0,0.0,0.0,3.585142135620117,3.5851645469665527,8.576420214012614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.96484375,0.0,1425.1807861328125,1895.4371337890625,0.0,1598.4251708984375,0.8873217105865479,1.0,0.0,3.0,1.0,0.0
17738100,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8514643311500549,0.1506091058254242,0.1358630061149597,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9313865303993224,0.1950254291296005,0.1848808825016021,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9815451502799988,0.2268290668725967,0.1586679071187973,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8905935883522034,0.1724421977996826,0.1636055409908294,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7452853918075562,0.099845141172409,0.4519116580486297,284.90936279296875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2873229980469,284.8768005371094,1.0,0.2434297353029251,1.0,1.0,0.0,1.0,-1.3140488862991333,1.3140474557876587,1.3668700376001652e-06,0.8966466188430786,0.8809584379196167,0.8809584379196167,0.0,24.60377311706543,25.0,35144.05078125,-0.0,184.3986053466797,1.0,281.89825439453125,284.23614501953125,297.17333984375,299.5697326660156,293.1499938964844,293.1499938964844,281.8500061035156,34174.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074963450431824,1.0,0.0,0.0,3.621947765350342,3.621971368789673,8.753418114793021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.57275390625,0.0,1488.630859375,1895.4371337890625,0.0,1670.4078369140625,0.8955853581428528,1.0,0.0,3.0,1.0,0.0
17738160,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8509024977684021,0.150593027472496,0.1359377056360244,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9312012791633606,0.1953423917293548,0.1852661520242691,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9814894795417786,0.2272660285234451,0.1590491086244583,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8903350234031677,0.1726621836423874,0.1638915389776229,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7440212965011597,0.0995104983448982,0.4506545066833496,284.8499755859375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28192138671875,284.85809326171875,1.0,0.2435024529695511,1.0,1.0,0.0,1.0,-1.313894271850586,1.313892841339111,1.366556489301729e-06,0.8964951634407043,0.8116711974143982,0.8116711974143982,0.0,24.67494773864746,25.0,34814.4453125,-0.0,184.50540161132807,1.0,281.8581237792969,284.2510070800781,297.1766052246094,299.52593994140625,293.1499938964844,293.1499938964844,282.1499938964844,41111.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118722200393677,1.0,0.0,0.0,3.464548110961914,3.464571237564087,8.009151315491181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8896484375,0.0,1372.7703857421875,1895.4371337890625,0.0,1705.6763916015625,0.8669663667678833,1.0,0.0,3.0,1.0,0.0
17738220,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8517522811889648,0.1512330174446106,0.1363116800785064,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9331502318382264,0.1965137720108032,0.1862018257379531,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9832965731620787,0.2288742661476135,0.16000497341156,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8917678594589233,0.1735793650150299,0.1646051555871963,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7429617047309875,0.0991240739822387,0.448464572429657,285.058349609375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2775573730469,285.0534973144531,1.0,0.2436385601758957,1.0,1.0,0.0,1.0,-1.314839243888855,1.3148378133773804,1.3683226143257343e-06,0.8972340822219849,0.9719331860542296,0.9719331860542296,0.0,24.678340911865234,25.0,34617.87890625,-0.0,184.832275390625,1.0,282.1415100097656,284.43072509765625,297.11944580078125,299.38427734375,293.1499938964844,293.1499938964844,281.8500061035156,31156.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995868682861328,1.0,0.0,0.0,3.620112180709839,3.6201350688934326,8.744547699279792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.7900390625,0.0,1464.228515625,1895.4371337890625,0.0,1607.494384765625,0.8953399658203125,1.0,0.0,3.0,1.0,0.0
17738280,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8517522811889648,0.1512330174446106,0.1363116800785064,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9331502318382264,0.1965137720108032,0.1862018257379531,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9832965731620787,0.2288742661476135,0.16000497341156,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8917678594589233,0.1735793650150299,0.1646051555871963,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7429617047309875,0.0991240739822387,0.448464572429657,285.058349609375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2775573730469,285.0534973144531,1.0,0.2436385601758957,1.0,1.0,0.0,1.0,-1.314839243888855,1.3148378133773804,1.3683226143257343e-06,0.8972340822219849,0.9719331860542296,0.9719331860542296,0.0,24.678340911865234,25.0,34617.87890625,-0.0,184.832275390625,1.0,282.1415100097656,284.43072509765625,297.11944580078125,299.38427734375,293.1499938964844,293.1499938964844,281.8500061035156,31156.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995868682861328,1.0,0.0,0.0,3.620112180709839,3.6201350688934326,8.744547699279792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.7900390625,0.0,1464.228515625,1895.4371337890625,0.0,1607.494384765625,0.8953399658203125,1.0,0.0,3.0,1.0,0.0
17738340,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.852602481842041,0.1514497399330139,0.1367076635360717,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9350223541259766,0.1973011046648025,0.1871333420276641,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9849528670310974,0.2299273461103439,0.1609230488538742,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8931624293327332,0.1741672158241272,0.165326252579689,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.741968035697937,0.0985793322324752,0.4464753866195678,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2701416015625,284.8568420410156,1.0,0.243809774518013,1.0,1.0,0.0,1.0,-1.3160150051116943,1.3160136938095093,1.3707151538255855e-06,0.8983919024467468,0.8194625377655029,0.8194625377655029,0.0,24.693824768066406,25.0,35071.4609375,-0.0,185.2640838623047,1.0,281.85791015625,284.2413024902344,297.2173156738281,299.5815734863281,293.1499938964844,293.1499938964844,282.1499938964844,40984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128475308418274,1.0,0.0,0.0,3.505703926086426,3.505727529525757,8.200565275728877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.0791015625,0.0,1414.2989501953125,1895.4371337890625,0.0,1713.580810546875,0.8757246732711792,1.0,0.0,3.0,1.0,0.0
17738400,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.852602481842041,0.1514497399330139,0.1367076635360717,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9350223541259766,0.1973011046648025,0.1871333420276641,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9849528670310974,0.2299273461103439,0.1609230488538742,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8931624293327332,0.1741672158241272,0.165326252579689,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.741968035697937,0.0985793322324752,0.4464753866195678,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2701416015625,284.8568420410156,1.0,0.243809774518013,1.0,1.0,0.0,1.0,-1.3160150051116943,1.3160136938095093,1.3707151538255855e-06,0.8983919024467468,0.8194625377655029,0.8194625377655029,0.0,24.693824768066406,25.0,35071.4609375,-0.0,185.2640838623047,1.0,281.85791015625,284.2413024902344,297.2173156738281,299.5815734863281,293.1499938964844,293.1499938964844,282.1499938964844,40984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128475308418274,1.0,0.0,0.0,3.505703926086426,3.505727529525757,8.200565275728877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.0791015625,0.0,1414.2989501953125,1895.4371337890625,0.0,1713.580810546875,0.8757246732711792,1.0,0.0,3.0,1.0,0.0
17738460,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8533373475074768,0.1520906239748001,0.1370793581008911,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9366790652275084,0.1984076052904129,0.188003808259964,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9864527583122252,0.2314410358667373,0.1618086099624633,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8943803310394287,0.1750390231609344,0.165993332862854,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7408066987991333,0.0981896296143531,0.4442726373672485,285.0597839355469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2665405273437,285.0553894042969,1.0,0.2439305633306503,1.0,1.0,0.0,1.0,-1.316723346710205,1.31672203540802,1.3722030871576862e-06,0.8991451859474182,0.9806682467460632,0.9806682467460632,0.0,24.70895004272461,25.0,34855.11328125,-0.0,185.5380706787109,1.0,282.141845703125,284.4257202148437,297.1631774902344,299.4420471191406,293.1499938964844,293.1499938964844,281.8500061035156,31313.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004923820495605,1.0,0.0,0.0,3.653101682662964,3.6531248092651367,8.904648893803824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.09228515625,0.0,1501.5252685546875,1895.4371337890625,0.0,1614.6412353515625,0.9028921127319336,1.0,0.0,3.0,1.0,0.0
17738520,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8533373475074768,0.1520906239748001,0.1370793581008911,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9366790652275084,0.1984076052904129,0.188003808259964,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9864527583122252,0.2314410358667373,0.1618086099624633,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8943803310394287,0.1750390231609344,0.165993332862854,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7408066987991333,0.0981896296143531,0.4442726373672485,285.0597839355469,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2665405273437,285.0553894042969,1.0,0.2439305633306503,1.0,1.0,0.0,1.0,-1.316723346710205,1.31672203540802,1.3722030871576862e-06,0.8991451859474182,0.9806682467460632,0.9806682467460632,0.0,24.70895004272461,25.0,34855.11328125,-0.0,185.5380706787109,1.0,282.141845703125,284.4257202148437,297.1631774902344,299.4420471191406,293.1499938964844,293.1499938964844,281.8500061035156,31313.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004923820495605,1.0,0.0,0.0,3.653101682662964,3.6531248092651367,8.904648893803824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.09228515625,0.0,1501.5252685546875,1895.4371337890625,0.0,1614.6412353515625,0.9028921127319336,1.0,0.0,3.0,1.0,0.0
17738580,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8541114926338196,0.1523125767707824,0.1374823898077011,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9383059740066528,0.1991344392299652,0.1888804882764816,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.987852156162262,0.2324033081531524,0.1626662611961364,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8956010341644287,0.1755862087011337,0.1666778624057769,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.739739716053009,0.0976477712392807,0.4422902762889862,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2577514648437,284.855712890625,1.0,0.2440849989652633,1.0,1.0,0.0,1.0,-1.3177335262298584,1.3177322149276731,1.3741445172854585e-06,0.8999946713447571,0.8279800415039062,0.8279800415039062,0.0,24.72826194763184,25.0,35342.0078125,-0.0,185.9233856201172,1.0,281.857666015625,284.2312927246094,297.2635192871094,299.6436767578125,293.1499938964844,293.1499938964844,282.1499938964844,40722.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137327194213867,1.0,0.0,0.0,3.548175811767578,3.5481996536254883,8.400468800573435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.5244140625,0.0,1457.1571044921875,1895.4371337890625,0.0,1720.7684326171875,0.88486248254776,1.0,0.0,3.0,1.0,0.0
17738640,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8541114926338196,0.1523125767707824,0.1374823898077011,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9383059740066528,0.1991344392299652,0.1888804882764816,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.987852156162262,0.2324033081531524,0.1626662611961364,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8956010341644287,0.1755862087011337,0.1666778624057769,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.739739716053009,0.0976477712392807,0.4422902762889862,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2577514648437,284.855712890625,1.0,0.2440849989652633,1.0,1.0,0.0,1.0,-1.3177335262298584,1.3177322149276731,1.3741445172854585e-06,0.8999946713447571,0.8279800415039062,0.8279800415039062,0.0,24.72826194763184,25.0,35342.0078125,-0.0,185.9233856201172,1.0,281.857666015625,284.2312927246094,297.2635192871094,299.6436767578125,293.1499938964844,293.1499938964844,282.1499938964844,40722.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137327194213867,1.0,0.0,0.0,3.548175811767578,3.5481996536254883,8.400468800573435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.5244140625,0.0,1457.1571044921875,1895.4371337890625,0.0,1720.7684326171875,0.88486248254776,1.0,0.0,3.0,1.0,0.0
17738700,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8533965945243835,0.1525119245052337,0.1375419646501541,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.937786102294922,0.1995557397603988,0.1891770511865615,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9875388741493224,0.2329884320497512,0.1629679054021835,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8950742483139038,0.175909548997879,0.1668942719697952,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7383453249931335,0.0974000394344329,0.4409433901309967,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25067138671875,285.0372314453125,1.0,0.2441199123859405,1.0,1.0,0.0,1.0,-1.3171651363372805,1.3171637058258057,1.3731308854403323e-06,0.8996142745018005,0.9212887287139891,0.9212887287139891,0.0,24.807647705078125,25.0,34835.81640625,-0.0,185.9087371826172,1.0,282.0989990234375,284.4276428222656,297.1937866210937,299.4386291503906,293.1499938964844,293.1499938964844,282.1499938964844,35378.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052637934684753,1.0,0.0,0.0,3.5534908771514893,3.553513765335083,8.425655551036471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.25439453125,0.0,1423.895263671875,1895.4371337890625,0.0,1652.5391845703125,0.8863950967788696,1.0,0.0,3.0,1.0,0.0
17738760,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8548009395599365,0.1529552042484283,0.1378547251224517,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9397697448730468,0.2001812756061554,0.189692422747612,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9891433119773864,0.2338292747735977,0.1634876877069473,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8966882824897766,0.1764175444841385,0.1673050969839096,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7385651469230652,0.0972714498639106,0.4401381611824035,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.249267578125,285.0566711425781,1.0,0.2441884279251098,1.0,1.0,0.0,1.0,-1.3183083534240725,1.3183069229125977,1.375263877889665e-06,0.9004951119422913,0.989353597164154,0.989353597164154,0.0,24.743637084960938,25.0,35100.9140625,-0.0,186.15321350097656,1.0,282.1419677734375,284.4200134277344,297.2118530273437,299.5054626464844,293.1499938964844,293.1499938964844,281.8500061035156,31518.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014380097389221,1.0,0.0,0.0,3.687475442886353,3.687499046325684,9.073013416127652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.697265625,0.0,1541.3863525390625,1895.4371337890625,0.0,1622.1201171875,0.9108068943023682,1.0,0.0,3.0,1.0,0.0
17738820,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8556634187698364,0.1531862765550613,0.1382656395435333,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9413756728172302,0.2008566111326217,0.1905200630426406,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.990471601486206,0.2347141653299331,0.164291575551033,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.897924542427063,0.1769313812255859,0.1679575741291046,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7376106381416321,0.0967579931020736,0.4382589161396026,284.8489685058594,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2337951660156,284.8548889160156,1.0,0.2443292289972305,1.0,1.0,0.0,1.0,-1.3192898035049438,1.3192883729934692,1.3771787052974105e-06,0.9013521671295166,0.837395191192627,0.837395191192627,0.0,24.75563240051269,25.0,35626.1484375,-0.0,186.51318359375,1.0,281.8573913574219,284.2211608886719,297.3135986328125,299.7105712890625,293.1499938964844,293.1499938964844,282.1499938964844,40434.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146457433700562,1.0,0.0,0.0,3.592618465423584,3.5926427841186523,8.612227588855603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.5029296875,0.0,1502.9183349609375,1895.4371337890625,0.0,1728.19580078125,0.8944606184959412,1.0,0.0,3.0,1.0,0.0
17738880,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8556634187698364,0.1531862765550613,0.1382656395435333,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9413756728172302,0.2008566111326217,0.1905200630426406,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.990471601486206,0.2347141653299331,0.164291575551033,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.897924542427063,0.1769313812255859,0.1679575741291046,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7376106381416321,0.0967579931020736,0.4382589161396026,284.8489685058594,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2337951660156,284.8548889160156,1.0,0.2443292289972305,1.0,1.0,0.0,1.0,-1.3192898035049438,1.3192883729934692,1.3771787052974105e-06,0.9013521671295166,0.837395191192627,0.837395191192627,0.0,24.75563240051269,25.0,35626.1484375,-0.0,186.51318359375,1.0,281.8573913574219,284.2211608886719,297.3135986328125,299.7105712890625,293.1499938964844,293.1499938964844,282.1499938964844,40434.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146457433700562,1.0,0.0,0.0,3.592618465423584,3.5926427841186523,8.612227588855603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.5029296875,0.0,1502.9183349609375,1895.4371337890625,0.0,1728.19580078125,0.8944606184959412,1.0,0.0,3.0,1.0,0.0
17738940,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8564068078994751,0.1538356840610504,0.1386400461196899,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.942785143852234,0.2018534690141677,0.1912800520658493,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9916706681251526,0.2360665500164032,0.1650563031435012,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8989977240562439,0.1777299791574478,0.1685499995946884,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.736535370349884,0.0964052602648735,0.4362220466136932,285.0635986328125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2261047363281,285.0601501464844,1.0,0.2444218099117279,1.0,1.0,0.0,1.0,-1.319833278656006,1.3198318481445312,1.3782697578790248e-06,0.9018637537956238,1.0,1.0,0.0,24.766090393066406,25.0,35364.8203125,-0.0,186.7217712402344,1.0,282.1425476074219,284.4155578613281,297.2635192871094,299.5731506347656,293.1499938964844,293.1499938964844,281.8500061035156,31639.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023506164550781,1.0,0.0,0.0,3.723278999328613,3.723302841186523,9.250057360077336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.63623046875,0.0,1582.94921875,1895.4371337890625,0.0,1629.3529052734375,0.9189631938934326,1.0,0.0,3.0,1.0,0.0
17739000,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8564068078994751,0.1538356840610504,0.1386400461196899,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.942785143852234,0.2018534690141677,0.1912800520658493,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9916706681251526,0.2360665500164032,0.1650563031435012,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8989977240562439,0.1777299791574478,0.1685499995946884,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.736535370349884,0.0964052602648735,0.4362220466136932,285.0635986328125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2261047363281,285.0601501464844,1.0,0.2444218099117279,1.0,1.0,0.0,1.0,-1.319833278656006,1.3198318481445312,1.3782697578790248e-06,0.9018637537956238,1.0,1.0,0.0,24.766090393066406,25.0,35364.8203125,-0.0,186.7217712402344,1.0,282.1425476074219,284.4155578613281,297.2635192871094,299.5731506347656,293.1499938964844,293.1499938964844,281.8500061035156,31639.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023506164550781,1.0,0.0,0.0,3.723278999328613,3.723302841186523,9.250057360077336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.63623046875,0.0,1582.94921875,1895.4371337890625,0.0,1629.3529052734375,0.9189631938934326,1.0,0.0,3.0,1.0,0.0
17739060,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8574013113975525,0.1540818214416504,0.1390687078237533,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9444238543510436,0.202487051486969,0.1920720785856247,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9929754734039308,0.2368872910737991,0.1658202707767486,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9002959728240967,0.1782182455062866,0.1691815108060836,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7357124090194702,0.0959142297506332,0.4344502389431,284.84783935546875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2119445800781,284.8531188964844,1.0,0.244555652141571,1.0,1.0,0.0,1.0,-1.3208491802215576,1.3208478689193726,1.3802886087432853e-06,0.9027926325798036,0.8474025726318359,0.8474025726318359,0.0,24.769624710083008,25.0,35924.9375,-0.0,187.07522583007807,1.0,281.8565368652344,284.2098388671875,297.3677978515625,299.78253173828125,293.1499938964844,293.1499938964844,282.1499938964844,40091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156438827514648,1.0,0.0,0.0,3.638760089874268,3.638784646987915,8.834869618112862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7333984375,0.0,1551.216064453125,1895.4371337890625,0.0,1736.3309326171875,0.9045690894126892,1.0,0.0,3.0,1.0,0.0
17739120,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8574013113975525,0.1540818214416504,0.1390687078237533,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9444238543510436,0.202487051486969,0.1920720785856247,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9929754734039308,0.2368872910737991,0.1658202707767486,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9002959728240967,0.1782182455062866,0.1691815108060836,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7357124090194702,0.0959142297506332,0.4344502389431,284.84783935546875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2119445800781,284.8531188964844,1.0,0.244555652141571,1.0,1.0,0.0,1.0,-1.3208491802215576,1.3208478689193726,1.3802886087432853e-06,0.9027926325798036,0.8474025726318359,0.8474025726318359,0.0,24.769624710083008,25.0,35924.9375,-0.0,187.07522583007807,1.0,281.8565368652344,284.2098388671875,297.3677978515625,299.78253173828125,293.1499938964844,293.1499938964844,282.1499938964844,40091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156438827514648,1.0,0.0,0.0,3.638760089874268,3.638784646987915,8.834869618112862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7333984375,0.0,1551.216064453125,1895.4371337890625,0.0,1736.3309326171875,0.9045690894126892,1.0,0.0,3.0,1.0,0.0
17739180,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8581106662750244,0.1547389775514602,0.1394451111555099,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9456708431243896,0.203433945775032,0.1927815973758697,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9940112233161926,0.2381661832332611,0.1665294468402862,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9012597799301147,0.1789832860231399,0.1697397232055664,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.734631359577179,0.0955718904733657,0.4324671626091003,285.0657653808594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2048645019531,285.06298828125,1.0,0.2446395009756088,1.0,1.0,0.0,1.0,-1.321291208267212,1.3212898969650269,1.3812393717671512e-06,0.903285026550293,1.0,1.0,0.0,24.78360366821289,25.0,35632.5078125,0.0,187.25759887695312,1.0,282.14288330078125,284.41064453125,297.3183898925781,299.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,31961.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703374981880188,1.0,0.0,0.0,3.758971929550171,3.7589962482452393,9.428257499166648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.5322265625,0.0,1626.7021484375,1895.4371337890625,0.0,1637.4888916015625,0.92713862657547,1.0,0.0,3.0,1.0,0.0
17739240,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8581106662750244,0.1547389775514602,0.1394451111555099,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9456708431243896,0.203433945775032,0.1927815973758697,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9940112233161926,0.2381661832332611,0.1665294468402862,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9012597799301147,0.1789832860231399,0.1697397232055664,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.734631359577179,0.0955718904733657,0.4324671626091003,285.0657653808594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2048645019531,285.06298828125,1.0,0.2446395009756088,1.0,1.0,0.0,1.0,-1.321291208267212,1.3212898969650269,1.3812393717671512e-06,0.903285026550293,1.0,1.0,0.0,24.78360366821289,25.0,35632.5078125,0.0,187.25759887695312,1.0,282.14288330078125,284.41064453125,297.3183898925781,299.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,31961.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703374981880188,1.0,0.0,0.0,3.758971929550171,3.7589962482452393,9.428257499166648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.5322265625,0.0,1626.7021484375,1895.4371337890625,0.0,1637.4888916015625,0.92713862657547,1.0,0.0,3.0,1.0,0.0
17739300,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8597429394721985,0.1550213396549224,0.139800950884819,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9477221369743348,0.2038541138172149,0.1932763159275055,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.995535969734192,0.2387055307626724,0.1670097112655639,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.903003752231598,0.1793241500854492,0.1701463311910629,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7350465059280396,0.0953945815563201,0.4318600594997406,284.9204406738281,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.201171875,284.8887634277344,1.0,0.2447206228971481,1.0,1.0,0.0,1.0,-1.322649002075195,1.3226475715637207,1.383842914037814e-06,0.904405117034912,0.9321460723876952,0.9321460723876952,0.0,24.71175003051757,25.0,36449.41796875,0.0,187.55897521972656,1.0,281.89508056640625,284.2095947265625,297.4145812988281,299.8888854980469,293.1499938964844,293.1499938964844,281.8500061035156,34186.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122986912727356,1.0,0.0,0.0,3.794645547866821,3.794670581817627,9.608060054233647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.13623046875,0.0,1686.0235595703125,1895.4371337890625,0.0,1709.1309814453125,0.9350035190582277,1.0,0.0,3.0,1.0,0.0
17739360,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8592770099639893,0.1550539135932922,0.1399190723896026,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9473229050636292,0.2040330618619918,0.1935395300388336,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9952831864356996,0.2389331012964248,0.1672554314136505,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9026026725769044,0.1794511824846267,0.1703505665063858,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7339035868644714,0.0950976982712745,0.4307620227336883,284.8508605957031,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.19207763671875,284.85479736328125,1.0,0.2447677254676818,1.0,1.0,0.0,1.0,-1.3223302364349363,1.322328805923462,1.3833563343723654e-06,0.9042955040931702,0.8590922355651855,0.8590922355651855,0.0,24.780607223510746,25.0,36233.55859375,0.0,187.6049346923828,1.0,281.8566589355469,284.2012634277344,297.4232482910156,299.85662841796875,293.1499938964844,293.1499938964844,282.1499938964844,39676.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71657794713974,1.0,0.0,0.0,3.685068607330322,3.685093641281128,9.061173500413132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.05078125,0.0,1600.3076171875,1895.4371337890625,0.0,1743.958251953125,0.9145715236663818,1.0,0.0,3.0,1.0,0.0
