time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.860340416431427,0.1558602005243301,0.1404116302728653,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9486343264579772,0.2049425393342971,0.1942138820886612,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9963240027427672,0.2401529252529144,0.1679233759641647,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9036572575569152,0.1801918745040893,0.1708864122629165,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7329437136650085,0.0947656631469726,0.4288352131843567,285.06646728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1859436035156,285.06500244140625,1.0,0.2448502629995346,1.0,1.0,0.0,1.0,-1.3228607177734375,1.322859287261963,1.3845258308720076e-06,0.9049193263053894,1.0,1.0,0.0,24.784927368164062,25.0,35904.38671875,0.0,187.79611206054688,1.0,282.1425170898437,284.405029296875,297.3764343261719,299.7198486328125,293.1499938964844,293.1499938964844,281.8500061035156,32425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704479455947876,1.0,0.0,0.0,3.7944822311401367,3.7945070266723633,9.607232414055034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.04443359375,0.0,1672.129150390625,1895.4371337890625,0.0,1646.2821044921875,0.935163915157318,1.0,0.0,3.0,1.0,0.0
17739480,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.860340416431427,0.1558602005243301,0.1404116302728653,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9486343264579772,0.2049425393342971,0.1942138820886612,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9963240027427672,0.2401529252529144,0.1679233759641647,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9036572575569152,0.1801918745040893,0.1708864122629165,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7329437136650085,0.0947656631469726,0.4288352131843567,285.06646728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.1859436035156,285.06500244140625,1.0,0.2448502629995346,1.0,1.0,0.0,1.0,-1.3228607177734375,1.322859287261963,1.3845258308720076e-06,0.9049193263053894,1.0,1.0,0.0,24.784927368164062,25.0,35904.38671875,0.0,187.79611206054688,1.0,282.1425170898437,284.405029296875,297.3764343261719,299.7198486328125,293.1499938964844,293.1499938964844,281.8500061035156,32425.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704479455947876,1.0,0.0,0.0,3.7944822311401367,3.7945070266723633,9.607232414055034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.04443359375,0.0,1672.129150390625,1895.4371337890625,0.0,1646.2821044921875,0.935163915157318,1.0,0.0,3.0,1.0,0.0
17739540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.862093985080719,0.1563557386398315,0.1410482972860336,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.950529932975769,0.2055179625749588,0.1949464827775955,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9975793361663818,0.2409089356660843,0.1685179471969604,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9052825570106506,0.1806464046239853,0.1714819073677063,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7324451804161072,0.0943076387047767,0.427188515663147,284.8541259765625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.17462158203125,284.8575439453125,1.0,0.2449822574853897,1.0,1.0,0.0,1.0,-1.3241301774978638,1.3241287469863892,1.387087422699551e-06,0.9061181545257568,0.8704093098640442,0.8704093098640442,0.0,24.75983047485352,28.0,36544.0625,0.0,188.1488342285156,1.0,281.85601806640625,284.1942138671875,297.4810791015625,299.9330139160156,293.1499938964844,293.1499938964844,282.1499938964844,39359.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176097631454468,1.0,0.0,0.0,3.727623224258423,3.727648496627808,9.271655585507688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9912109375,0.0,1646.9261474609375,1895.4371337890625,0.0,1752.400146484375,0.92386794090271,1.0,0.0,3.0,1.0,0.0
17739600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.862093985080719,0.1563557386398315,0.1410482972860336,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.950529932975769,0.2055179625749588,0.1949464827775955,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9975793361663818,0.2409089356660843,0.1685179471969604,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9052825570106506,0.1806464046239853,0.1714819073677063,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7324451804161072,0.0943076387047767,0.427188515663147,284.8541259765625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.17462158203125,284.8575439453125,1.0,0.2449822574853897,1.0,1.0,0.0,1.0,-1.3241301774978638,1.3241287469863892,1.387087422699551e-06,0.9061181545257568,0.8704093098640442,0.8704093098640442,0.0,24.75983047485352,28.0,36544.0625,0.0,188.1488342285156,1.0,281.85601806640625,284.1942138671875,297.4810791015625,299.9330139160156,293.1499938964844,293.1499938964844,282.1499938964844,39359.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176097631454468,1.0,0.0,0.0,3.727623224258423,3.727648496627808,9.271655585507688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9912109375,0.0,1646.9261474609375,1895.4371337890625,0.0,1752.400146484375,0.92386794090271,1.0,0.0,3.0,1.0,0.0
17739660,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.856419563293457,0.1572823077440261,0.141687199473381,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9430517554283142,0.2063998281955719,0.1956210881471634,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9925978183746338,0.2420671433210373,0.1692846268415451,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8986056447029114,0.1813695728778839,0.1720281988382339,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7259937524795532,0.0939839333295822,0.4254438877105713,285.07208251953125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1686706542969,285.07159423828125,1.0,0.246214359998703,1.0,1.0,0.0,1.0,-1.325014591217041,1.325013279914856,1.3889861065763398e-06,0.907090425491333,1.0,1.0,0.0,25.493061065673828,31.0,36186.69921875,0.0,190.12957763671875,1.0,282.14288330078125,284.4037475585937,297.43511962890625,299.79644775390625,293.1499938964844,293.1499938964844,281.8500061035156,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055801749229431,1.0,0.0,0.0,3.826012372970581,3.826037645339966,9.767558140083563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.810546875,0.0,1714.3089599609375,1895.4371337890625,0.0,1655.0662841796875,0.9421632885932922,1.0,0.0,3.0,1.0,0.0
17739720,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.856419563293457,0.1572823077440261,0.141687199473381,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9430517554283142,0.2063998281955719,0.1956210881471634,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9925978183746338,0.2420671433210373,0.1692846268415451,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8986056447029114,0.1813695728778839,0.1720281988382339,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7259937524795532,0.0939839333295822,0.4254438877105713,285.07208251953125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1686706542969,285.07159423828125,1.0,0.246214359998703,1.0,1.0,0.0,1.0,-1.325014591217041,1.325013279914856,1.3889861065763398e-06,0.907090425491333,1.0,1.0,0.0,25.493061065673828,31.0,36186.69921875,0.0,190.12957763671875,1.0,282.14288330078125,284.4037475585937,297.43511962890625,299.79644775390625,293.1499938964844,293.1499938964844,281.8500061035156,32985.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055801749229431,1.0,0.0,0.0,3.826012372970581,3.826037645339966,9.767558140083563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.810546875,0.0,1714.3089599609375,1895.4371337890625,0.0,1655.0662841796875,0.9421632885932922,1.0,0.0,3.0,1.0,0.0
17739780,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8465991616249084,0.1578761786222458,0.1424683332443237,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9296116828918456,0.2069603502750396,0.1963923573493957,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9825937151908876,0.2427638173103332,0.1699969321489334,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8871264457702637,0.1818166077136993,0.1726694852113723,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7159189581871033,0.0935351178050041,0.4240890443325043,284.8614196777344,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.15771484375,284.86376953125,1.0,0.2483024150133133,1.0,1.0,0.0,1.0,-1.326878786087036,1.3268773555755615,1.3927119653089903e-06,0.9087960124015808,0.884616494178772,0.884616494178772,0.0,26.803726196289062,34.0,36894.97265625,0.0,193.73025512695312,1.0,281.8558044433594,284.1897888183594,297.540283203125,300.0130920410156,293.1499938964844,293.1499938964844,282.1499938964844,38852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187257409095764,1.0,0.0,0.0,3.771824598312378,3.771850347518921,9.49284185480792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.06787109375,0.0,1695.0330810546875,1895.4371337890625,0.0,1761.5499267578125,0.9334762096405028,1.0,0.0,3.0,1.0,0.0
17739840,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8465991616249084,0.1578761786222458,0.1424683332443237,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9296116828918456,0.2069603502750396,0.1963923573493957,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9825937151908876,0.2427638173103332,0.1699969321489334,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8871264457702637,0.1818166077136993,0.1726694852113723,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7159189581871033,0.0935351178050041,0.4240890443325043,284.8614196777344,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.15771484375,284.86376953125,1.0,0.2483024150133133,1.0,1.0,0.0,1.0,-1.326878786087036,1.3268773555755615,1.3927119653089903e-06,0.9087960124015808,0.884616494178772,0.884616494178772,0.0,26.803726196289062,34.0,36894.97265625,0.0,193.73025512695312,1.0,281.8558044433594,284.1897888183594,297.540283203125,300.0130920410156,293.1499938964844,293.1499938964844,282.1499938964844,38852.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187257409095764,1.0,0.0,0.0,3.771824598312378,3.771850347518921,9.49284185480792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.06787109375,0.0,1695.0330810546875,1895.4371337890625,0.0,1761.5499267578125,0.9334762096405028,1.0,0.0,3.0,1.0,0.0
17739900,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8397050499916077,0.1582318842411041,0.1427040100097656,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9201568365097046,0.2072672098875045,0.1966194659471511,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9748704433441162,0.2431704699993133,0.1702049374580383,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8791733384132385,0.1820612698793411,0.1728503555059433,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7087891697883606,0.093312419950962,0.4230573177337646,285.0134582519531,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.152099609375,285.0443725585937,1.0,0.2495408952236175,1.0,1.0,0.0,1.0,-1.3266617059707642,1.326660394668579,1.3924227459938263e-06,0.908774435520172,0.9758706092834472,0.9758706092834472,0.0,27.71650695800781,34.0,36306.5546875,0.0,195.7157592773437,1.0,282.1044311523437,284.3900756835937,297.4740905761719,299.8080444335937,293.1499938964844,293.1499938964844,282.1499938964844,35350.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104892134666443,1.0,0.0,0.0,3.7714881896972656,3.7715134620666495,9.491149626228434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.25927734375,0.0,1667.5579833984375,1895.4371337890625,0.0,1694.4949951171875,0.9344678521156312,1.0,0.0,3.0,1.0,0.0
17739960,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8343198895454407,0.1588730216026306,0.1432103365659713,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9125453233718872,0.2078099399805069,0.1970782428979873,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9681483507156372,0.2438560426235199,0.1706357449293136,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8726924657821655,0.1825156807899475,0.1732351779937744,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7025048732757568,0.0932098180055618,0.422535091638565,285.0801086425781,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1513977050781,285.0812072753906,1.0,0.2509399652481079,1.0,1.0,0.0,1.0,-1.3281710147857666,1.328169584274292,1.3953385860077103e-06,0.910027265548706,1.0,1.0,0.0,28.582782745361328,37.0,36502.16796875,0.0,198.20001220703125,1.0,282.143310546875,284.4060974121094,297.4948425292969,299.8753967285156,293.1499938964844,293.1499938964844,281.8500061035156,33461.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706916332244873,1.0,0.0,0.0,3.854250192642212,3.854275703430176,9.912268978951031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.7431640625,0.0,1752.4481201171875,1895.4371337890625,0.0,1665.757568359375,0.9493114948272704,1.0,0.0,3.0,1.0,0.0
17740020,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8220347166061401,0.1595633178949356,0.1441045850515365,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8965514302253723,0.2083606421947479,0.1978687494993209,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.951351523399353,0.2443793416023254,0.1712764501571655,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8582630157470703,0.1829579174518585,0.1738999783992767,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6885188221931458,0.0927880406379699,0.4214080572128296,284.87060546875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1414489746094,284.8717346191406,1.0,0.2540639340877533,1.0,1.0,0.0,1.0,-1.3304097652435305,1.3304083347320557,1.3997508858665242e-06,0.9119824767112732,0.900359570980072,0.900359570980072,0.0,30.66144180297852,40.0,37263.859375,0.0,203.6913604736328,1.0,281.8556213378906,284.18670654296875,297.59991455078125,300.0950012207031,293.1499938964844,293.1499938964844,281.54998779296875,38310.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200506329536438,1.0,0.0,0.0,3.815864801406861,3.8158907890319824,9.71581471276295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.0380859375,0.0,1743.7252197265625,1895.4371337890625,0.0,1772.4381103515625,0.9430679082870485,1.0,0.0,3.0,1.0,0.0
17740080,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8220347166061401,0.1595633178949356,0.1441045850515365,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8965514302253723,0.2083606421947479,0.1978687494993209,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.951351523399353,0.2443793416023254,0.1712764501571655,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8582630157470703,0.1829579174518585,0.1738999783992767,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6885188221931458,0.0927880406379699,0.4214080572128296,284.87060546875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1414489746094,284.8717346191406,1.0,0.2540639340877533,1.0,1.0,0.0,1.0,-1.3304097652435305,1.3304083347320557,1.3997508858665242e-06,0.9119824767112732,0.900359570980072,0.900359570980072,0.0,30.66144180297852,40.0,37263.859375,0.0,203.6913604736328,1.0,281.8556213378906,284.18670654296875,297.59991455078125,300.0950012207031,293.1499938964844,293.1499938964844,281.54998779296875,38310.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200506329536438,1.0,0.0,0.0,3.815864801406861,3.8158907890319824,9.71581471276295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.0380859375,0.0,1743.7252197265625,1895.4371337890625,0.0,1772.4381103515625,0.9430679082870485,1.0,0.0,3.0,1.0,0.0
17740140,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8065881729125977,0.1598752290010452,0.1444845646619796,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8782263994216919,0.2084611058235168,0.1981054842472076,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9293988347053528,0.2442810833454132,0.1713150590658188,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8417313694953918,0.1830407977104187,0.1741028875112533,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.6724010705947876,0.0921816453337669,0.4192310869693756,284.81573486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1271667480469,284.842529296875,1.0,0.2573622167110443,1.0,1.0,0.0,1.0,-1.3288275003433228,1.328826069831848,1.3970005738883629e-06,0.9110504388809204,0.7657930850982666,0.7657930850982666,0.0,33.263389587402344,43.0,37148.328125,0.0,209.0137176513672,1.0,281.5578308105469,284.205322265625,297.6068115234375,300.1097412109375,293.1499938964844,293.1499938964844,281.8500061035156,48477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277893424034119,1.0,0.0,0.0,3.331416368484497,3.331439733505249,7.405444648611592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.71142578125,0.0,1291.9849853515625,1895.4371337890625,0.0,1836.5797119140625,0.8468918800354004,1.0,0.0,3.0,1.0,0.0
17740200,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8065881729125977,0.1598752290010452,0.1444845646619796,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.8782263994216919,0.2084611058235168,0.1981054842472076,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9293988347053528,0.2442810833454132,0.1713150590658188,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8417313694953918,0.1830407977104187,0.1741028875112533,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.6724010705947876,0.0921816453337669,0.4192310869693756,284.81573486328125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1271667480469,284.842529296875,1.0,0.2573622167110443,1.0,1.0,0.0,1.0,-1.3288275003433228,1.328826069831848,1.3970005738883629e-06,0.9110504388809204,0.7657930850982666,0.7657930850982666,0.0,33.263389587402344,43.0,37148.328125,0.0,209.0137176513672,1.0,281.5578308105469,284.205322265625,297.6068115234375,300.1097412109375,293.1499938964844,293.1499938964844,281.8500061035156,48477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277893424034119,1.0,0.0,0.0,3.331416368484497,3.331439733505249,7.405444648611592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.71142578125,0.0,1291.9849853515625,1895.4371337890625,0.0,1836.5797119140625,0.8468918800354004,1.0,0.0,3.0,1.0,0.0
17740260,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7946799993515015,0.1612097769975662,0.1455163061618805,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8644728660583496,0.2093501687049865,0.1988199800252914,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9125638008117676,0.2452688217163086,0.1718569099903106,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8295039534568787,0.1838434636592865,0.174759954214096,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6601011157035828,0.0919565483927726,0.4181644022464752,285.039306640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1277160644531,285.03424072265625,1.0,0.2609059810638428,1.0,1.0,0.0,1.0,-1.331079125404358,1.3310778141021729,1.4013411373525742e-06,0.9128944277763368,0.9291359186172484,0.9291359186172484,0.0,35.70158767700195,46.0,37216.9765625,0.0,215.3457794189453,1.0,281.8406066894531,284.3631286621094,297.56494140625,299.9836120605469,293.1499938964844,293.1499938964844,281.54998779296875,31930.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711452305316925,1.0,0.0,0.0,3.531133890151977,3.531156063079834,8.319968287651136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.47412109375,0.0,1375.44384765625,1895.4371337890625,0.0,1702.2779541015625,0.8757850527763367,1.0,0.0,3.0,1.0,0.0
17740320,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7946799993515015,0.1612097769975662,0.1455163061618805,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8644728660583496,0.2093501687049865,0.1988199800252914,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9125638008117676,0.2452688217163086,0.1718569099903106,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8295039534568787,0.1838434636592865,0.174759954214096,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.6601011157035828,0.0919565483927726,0.4181644022464752,285.039306640625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1277160644531,285.03424072265625,1.0,0.2609059810638428,1.0,1.0,0.0,1.0,-1.331079125404358,1.3310778141021729,1.4013411373525742e-06,0.9128944277763368,0.9291359186172484,0.9291359186172484,0.0,35.70158767700195,46.0,37216.9765625,0.0,215.3457794189453,1.0,281.8406066894531,284.3631286621094,297.56494140625,299.9836120605469,293.1499938964844,293.1499938964844,281.54998779296875,31930.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711452305316925,1.0,0.0,0.0,3.531133890151977,3.531156063079834,8.319968287651136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.47412109375,0.0,1375.44384765625,1895.4371337890625,0.0,1702.2779541015625,0.8757850527763367,1.0,0.0,3.0,1.0,0.0
17740380,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7833150029182434,0.1620778292417526,0.1465876847505569,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8516011238098145,0.2098004668951034,0.1995391845703125,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.897660493850708,0.2456149011850357,0.1723706871271133,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8178049921989441,0.1842673569917678,0.1754285991191864,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6487566232681274,0.0915602147579193,0.4172659516334533,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1231689453125,284.8775939941406,1.0,0.2646724581718445,1.0,1.0,0.0,1.0,-1.3335716724395752,1.33357036113739,1.4061430420042598e-06,0.91491961479187,0.7941461205482483,0.7941461205482483,0.0,38.33322143554688,49.0,37574.98828125,0.0,222.22589111328125,1.0,281.558349609375,284.2236328125,297.6754150390625,300.188720703125,293.1499938964844,293.1499938964844,281.8500061035156,42084.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222219109535217,1.0,0.0,0.0,3.3548569679260254,3.354879140853882,7.510023465329141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.00537109375,0.0,1270.7716064453125,1895.4371337890625,0.0,1790.341552734375,0.8444580435752869,1.0,0.0,3.0,1.0,0.0
17740440,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7833150029182434,0.1620778292417526,0.1465876847505569,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8516011238098145,0.2098004668951034,0.1995391845703125,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.897660493850708,0.2456149011850357,0.1723706871271133,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8178049921989441,0.1842673569917678,0.1754285991191864,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6487566232681274,0.0915602147579193,0.4172659516334533,284.864013671875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1231689453125,284.8775939941406,1.0,0.2646724581718445,1.0,1.0,0.0,1.0,-1.3335716724395752,1.33357036113739,1.4061430420042598e-06,0.91491961479187,0.7941461205482483,0.7941461205482483,0.0,38.33322143554688,49.0,37574.98828125,0.0,222.22589111328125,1.0,281.558349609375,284.2236328125,297.6754150390625,300.188720703125,293.1499938964844,293.1499938964844,281.8500061035156,42084.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222219109535217,1.0,0.0,0.0,3.3548569679260254,3.354879140853882,7.510023465329141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.00537109375,0.0,1270.7716064453125,1895.4371337890625,0.0,1790.341552734375,0.8444580435752869,1.0,0.0,3.0,1.0,0.0
17740500,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7774794697761536,0.1626637279987335,0.1470243036746978,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8451471924781799,0.2101190090179443,0.1997788101434707,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8902541399002075,0.2459191977977752,0.1725053936243057,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8116574287414551,0.1845639050006866,0.1756619065999984,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6431487798690796,0.0914018303155899,0.4165741503238678,285.0279235839844,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.12213134765625,285.05328369140625,1.0,0.266571044921875,1.0,1.0,0.0,1.0,-1.3339935541152954,1.3339921236038208,1.4069696590013336e-06,0.9152779579162598,0.8988937139511108,0.8988937139511108,0.0,39.74985885620117,49.0,37273.1015625,0.0,225.59783935546875,1.0,281.79443359375,284.4010925292969,297.6175537109375,300.0043334960937,293.1499938964844,293.1499938964844,281.8500061035156,34453.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139361500740051,1.0,0.0,0.0,3.402928590774536,3.402950048446656,7.726787885076192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.75634765625,0.0,1264.48388671875,1895.4371337890625,0.0,1722.4222412109375,0.8524476885795593,1.0,0.0,3.0,1.0,0.0
17740560,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7730327844619751,0.1634672880172729,0.1477254033088684,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8399763703346252,0.2106156200170517,0.2002402693033218,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.884296178817749,0.2464576065540313,0.1728629916906356,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8064892888069153,0.1850143373012542,0.1760882139205932,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6385763883590698,0.0913267359137535,0.4163449108600616,285.0595703125,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1244201660156,285.0535888671875,1.0,0.2685284614562988,1.0,1.0,0.0,1.0,-1.336053729057312,1.336052417755127,1.410857294104062e-06,0.9168415665626526,0.9558770060539246,0.9558770060539246,0.0,41.06448745727539,37.0,37589.890625,0.0,229.35452270507807,1.0,281.8406066894531,284.3729858398437,297.64410400390625,300.0861511230469,293.1499938964844,293.1499938964844,281.54998779296875,30775.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108572125434875,1.0,0.0,0.0,3.5538148880004883,3.5538370609283447,8.427192597082467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.70068359375,0.0,1390.7078857421875,1895.4371337890625,0.0,1697.46728515625,0.8800491094589233,1.0,0.0,3.0,1.0,0.0
17740620,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7791544795036316,0.1643950641155243,0.1487172544002533,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8450708389282227,0.2109878808259964,0.200747936964035,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8898842334747314,0.246672049164772,0.1731813848018646,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8116376399993896,0.1853601187467575,0.1765508949756622,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6411568522453308,0.0909140780568122,0.414703369140625,284.8584899902344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.12060546875,284.8685607910156,1.0,0.2668763101100921,1.0,1.0,0.0,1.0,-1.3368242979049685,1.3368228673934937,1.4123623941486585e-06,0.917486011981964,0.8095539212226868,0.8095539212226868,0.0,40.08890151977539,25.0,38005.69140625,0.0,227.42398071289065,1.0,281.5584716796875,284.198486328125,297.7444763183594,300.28936767578125,293.1499938964844,293.1499938964844,281.8500061035156,41038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239290475845337,1.0,0.0,0.0,3.4292118549346924,3.429234743118286,7.846608127692889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.43505859375,0.0,1336.5400390625,1895.4371337890625,0.0,1804.4691162109373,0.8592284917831421,1.0,0.0,3.0,1.0,0.0
17740680,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7791544795036316,0.1643950641155243,0.1487172544002533,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8450708389282227,0.2109878808259964,0.200747936964035,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8898842334747314,0.246672049164772,0.1731813848018646,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8116376399993896,0.1853601187467575,0.1765508949756622,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6411568522453308,0.0909140780568122,0.414703369140625,284.8584899902344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.12060546875,284.8685607910156,1.0,0.2668763101100921,1.0,1.0,0.0,1.0,-1.3368242979049685,1.3368228673934937,1.4123623941486585e-06,0.917486011981964,0.8095539212226868,0.8095539212226868,0.0,40.08890151977539,25.0,38005.69140625,0.0,227.42398071289065,1.0,281.5584716796875,284.198486328125,297.7444763183594,300.28936767578125,293.1499938964844,293.1499938964844,281.8500061035156,41038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239290475845337,1.0,0.0,0.0,3.4292118549346924,3.429234743118286,7.846608127692889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.43505859375,0.0,1336.5400390625,1895.4371337890625,0.0,1804.4691162109373,0.8592284917831421,1.0,0.0,3.0,1.0,0.0
17740740,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8010461926460266,0.1660016626119613,0.149735689163208,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8662687540054321,0.2117752879858017,0.2011312693357467,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9138192534446716,0.2474438548088073,0.1734057813882827,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8312380313873291,0.1860599219799041,0.1768776029348373,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6558645963668823,0.0906948894262313,0.4125233888626098,285.0563049316406,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1229858398437,285.05029296875,1.0,0.2613666653633117,1.0,1.0,0.0,1.0,-1.3365495204925537,1.336548089981079,1.411812490914599e-06,0.9172405004501344,0.9672898650169371,0.9672898650169371,0.0,36.04843521118164,25.0,37886.68359375,0.0,218.1319732666016,1.0,281.84130859375,284.35943603515625,297.70269775390625,300.1669921875,293.1499938964844,293.1499938964844,281.54998779296875,31007.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127879858016968,1.0,0.0,0.0,3.6022965908050537,3.6023192405700684,8.658690830998239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4462890625,0.0,1443.873291015625,1895.4371337890625,0.0,1713.0977783203125,0.8911314606666565,1.0,0.0,3.0,1.0,0.0
17740800,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8010461926460266,0.1660016626119613,0.149735689163208,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8662687540054321,0.2117752879858017,0.2011312693357467,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9138192534446716,0.2474438548088073,0.1734057813882827,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8312380313873291,0.1860599219799041,0.1768776029348373,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6558645963668823,0.0906948894262313,0.4125233888626098,285.0563049316406,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1229858398437,285.05029296875,1.0,0.2613666653633117,1.0,1.0,0.0,1.0,-1.3365495204925537,1.336548089981079,1.411812490914599e-06,0.9172405004501344,0.9672898650169371,0.9672898650169371,0.0,36.04843521118164,25.0,37886.68359375,0.0,218.1319732666016,1.0,281.84130859375,284.35943603515625,297.70269775390625,300.1669921875,293.1499938964844,293.1499938964844,281.54998779296875,31007.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127879858016968,1.0,0.0,0.0,3.6022965908050537,3.6023192405700684,8.658690830998239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4462890625,0.0,1443.873291015625,1895.4371337890625,0.0,1713.0977783203125,0.8911314606666565,1.0,0.0,3.0,1.0,0.0
17740860,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8220522999763489,0.1676593422889709,0.1511650532484054,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8879262208938599,0.2125399708747863,0.2017845511436462,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9396041631698608,0.2480071634054184,0.1738049387931823,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8506250381469727,0.1867773085832595,0.1774652004241943,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6713413596153259,0.0906928777694702,0.4116392135620117,284.85272216796875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1249084472656,284.86309814453125,1.0,0.2576294243335724,1.0,1.0,0.0,1.0,-1.339172124862671,1.3391706943511963,1.4166781738822465e-06,0.9191154837608336,0.8168742656707764,0.8168742656707764,0.0,32.7949104309082,25.0,38352.58984375,0.0,211.6818084716797,1.0,281.5575866699219,284.1824035644531,297.80035400390625,300.3653564453125,293.1499938964844,293.1499938964844,281.8500061035156,41009.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252901792526245,1.0,0.0,0.0,3.478955745697021,3.4789788722991943,8.075903110693616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5576171875,0.0,1386.7921142578125,1895.4371337890625,0.0,1815.7652587890625,0.8702584505081177,1.0,0.0,3.0,1.0,0.0
17740920,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8220522999763489,0.1676593422889709,0.1511650532484054,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8879262208938599,0.2125399708747863,0.2017845511436462,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9396041631698608,0.2480071634054184,0.1738049387931823,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8506250381469727,0.1867773085832595,0.1774652004241943,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6713413596153259,0.0906928777694702,0.4116392135620117,284.85272216796875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1249084472656,284.86309814453125,1.0,0.2576294243335724,1.0,1.0,0.0,1.0,-1.339172124862671,1.3391706943511963,1.4166781738822465e-06,0.9191154837608336,0.8168742656707764,0.8168742656707764,0.0,32.7949104309082,25.0,38352.58984375,0.0,211.6818084716797,1.0,281.5575866699219,284.1824035644531,297.80035400390625,300.3653564453125,293.1499938964844,293.1499938964844,281.8500061035156,41009.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252901792526245,1.0,0.0,0.0,3.478955745697021,3.4789788722991943,8.075903110693616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.5576171875,0.0,1386.7921142578125,1895.4371337890625,0.0,1815.7652587890625,0.8702584505081177,1.0,0.0,3.0,1.0,0.0
17740980,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8432489037513733,0.1703626066446304,0.1531545966863632,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.91120183467865,0.214208647608757,0.2029450386762619,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9647330045700072,0.2495839744806289,0.1745526194572448,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8718071579933167,0.188348039984703,0.1785571575164795,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6888704299926758,0.0914192646741867,0.4133900105953216,285.0673828125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1357116699219,285.0632019042969,1.0,0.255143254995346,1.0,1.0,0.0,1.0,-1.34725821018219,1.347256779670715,1.4318151215775288e-06,0.924975335597992,0.9871538877487184,0.9871538877487184,0.0,30.090011596679688,25.0,38411.1171875,0.0,208.4287109375,1.0,281.8417358398437,284.3601989746094,297.7639465332031,300.2541198730469,293.1499938964844,293.1499938964844,281.54998779296875,30968.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140626311302185,1.0,0.0,0.0,3.650266170501709,3.650289297103882,8.89083082711295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.19091796875,0.0,1495.8125,1895.4371337890625,0.0,1723.45068359375,0.9019625186920166,1.0,0.0,3.0,1.0,0.0
17741040,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8432489037513733,0.1703626066446304,0.1531545966863632,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.91120183467865,0.214208647608757,0.2029450386762619,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9647330045700072,0.2495839744806289,0.1745526194572448,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8718071579933167,0.188348039984703,0.1785571575164795,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6888704299926758,0.0914192646741867,0.4133900105953216,285.0673828125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1357116699219,285.0632019042969,1.0,0.255143254995346,1.0,1.0,0.0,1.0,-1.34725821018219,1.347256779670715,1.4318151215775288e-06,0.924975335597992,0.9871538877487184,0.9871538877487184,0.0,30.090011596679688,25.0,38411.1171875,0.0,208.4287109375,1.0,281.8417358398437,284.3601989746094,297.7639465332031,300.2541198730469,293.1499938964844,293.1499938964844,281.54998779296875,30968.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140626311302185,1.0,0.0,0.0,3.650266170501709,3.650289297103882,8.89083082711295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.19091796875,0.0,1495.8125,1895.4371337890625,0.0,1723.45068359375,0.9019625186920166,1.0,0.0,3.0,1.0,0.0
17741100,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8553940653800964,0.1717369854450225,0.154433786869049,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9254212379455566,0.2150965481996536,0.2038030475378036,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9771223664283752,0.2503758072853088,0.1751542538404464,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8839221000671387,0.1891983598470688,0.1793664246797561,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6989545226097107,0.0919071361422538,0.4153349995613098,284.9210205078125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1417236328125,284.8907775878906,1.0,0.2543634176254272,1.0,1.0,0.0,1.0,-1.353852152824402,1.3538506031036377,1.4442844076256731e-06,0.9298101663589478,0.9097950458526612,0.9097950458526612,0.0,28.84125328063965,25.0,39357.0234375,0.0,207.9472198486328,1.0,281.59674072265625,284.1600341796875,297.8612365722656,300.5107421875,293.1499938964844,293.1499938964844,281.54998779296875,33684.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232838273048401,1.0,0.0,0.0,3.695944309234619,3.695968389511109,9.114736485571484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.322265625,0.0,1567.343994140625,1895.4371337890625,0.0,1799.1241455078125,0.9121940732002258,1.0,0.0,3.0,1.0,0.0
17741160,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.866113543510437,0.1728812009096145,0.1554943621158599,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.937816858291626,0.2158036231994629,0.2044887542724609,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9866237044334412,0.2508861720561981,0.1755524724721908,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8944708108901978,0.189895674586296,0.1800332963466644,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7077441215515137,0.0923653319478035,0.417207658290863,284.8653869628906,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1460266113281,284.8727722167969,1.0,0.2537954151630401,1.0,1.0,0.0,1.0,-1.3594753742218018,1.3594738245010376,1.4549632396665402e-06,0.93392014503479,0.8480774760246277,0.8480774760246277,0.0,27.84776306152344,25.0,39264.12890625,0.0,207.69558715820312,1.0,281.55731201171875,284.1669006347656,297.8728332519531,300.4862670898437,293.1499938964844,293.1499938964844,281.8500061035156,39274.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279435396194458,1.0,0.0,0.0,3.5863592624664307,3.58638334274292,8.582244959143281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.79833984375,0.0,1487.5865478515625,1895.4371337890625,0.0,1837.866943359375,0.8926292657852173,1.0,0.0,3.0,1.0,0.0
17741220,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8709649443626404,0.1760479360818863,0.158079519867897,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9410536885261536,0.2179629355669021,0.2062965482473373,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9885317087173462,0.2533880770206451,0.176759123802185,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.897497296333313,0.1919612735509872,0.181777074933052,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7109651565551758,0.0937121957540512,0.4226386845111847,285.0827941894531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1596069335937,285.07647705078125,1.0,0.2527951300144195,1.0,1.0,0.0,1.0,-1.3523889780044556,1.352387547492981,1.4424617802433204e-06,0.9298721551895142,1.0,1.0,0.0,27.766416549682617,25.0,39038.765625,0.0,208.34054565429688,1.0,281.8424987792969,284.3489685058594,297.84246826171875,300.38751220703125,293.1499938964844,293.1499938964844,281.54998779296875,31552.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187772989273071,1.0,0.0,0.0,3.7412960529327393,3.741320133209229,9.33979720230127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.04345703125,0.0,1603.020263671875,1895.4371337890625,0.0,1761.9730224609375,0.9225229024887084,1.0,0.0,3.0,1.0,0.0
