time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8709649443626404,0.1760479360818863,0.158079519867897,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9410536885261536,0.2179629355669021,0.2062965482473373,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9885317087173462,0.2533880770206451,0.176759123802185,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.897497296333313,0.1919612735509872,0.181777074933052,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7109651565551758,0.0937121957540512,0.4226386845111847,285.0827941894531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1596069335937,285.07647705078125,1.0,0.2527951300144195,1.0,1.0,0.0,1.0,-1.3523889780044556,1.352387547492981,1.4424617802433204e-06,0.9298721551895142,1.0,1.0,0.0,27.766416549682617,25.0,39038.765625,0.0,208.34054565429688,1.0,281.8424987792969,284.3489685058594,297.84246826171875,300.38751220703125,293.1499938964844,293.1499938964844,281.54998779296875,31552.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187772989273071,1.0,0.0,0.0,3.7412960529327393,3.741320133209229,9.33979720230127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.04345703125,0.0,1603.020263671875,1895.4371337890625,0.0,1761.9730224609375,0.9225229024887084,1.0,0.0,3.0,1.0,0.0
17741340,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9006890654563904,0.1788965314626693,0.1607348918914795,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9718198776245116,0.21992889046669,0.2082065790891647,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9918299913406372,0.2577207386493683,0.1649506092071533,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9284852147102356,0.1938804388046264,0.1836205124855041,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7328450083732605,0.0951235741376876,0.4286502599716186,284.86962890625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1764831542969,284.8733825683594,1.0,0.2528881430625915,1.0,1.0,0.0,1.0,-1.3755457401275637,1.3755443096160889,1.4856342431812664e-06,0.9455093741416932,0.8793506026268005,0.8793506026268005,0.0,25.53107643127441,28.0,40139.14453125,0.0,208.1761779785156,1.0,281.5569152832031,284.14019775390625,297.9468688964844,300.6160583496094,293.1499938964844,293.1499938964844,281.8500061035156,38251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328864336013794,1.0,0.0,0.0,3.707822561264038,3.7078473567962646,9.173417083729872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.26611328125,0.0,1615.570556640625,1895.4371337890625,0.0,1879.316650390625,0.918864369392395,1.0,0.0,3.0,1.0,0.0
17741400,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9006890654563904,0.1788965314626693,0.1607348918914795,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9718198776245116,0.21992889046669,0.2082065790891647,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9918299913406372,0.2577207386493683,0.1649506092071533,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9284852147102356,0.1938804388046264,0.1836205124855041,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7328450083732605,0.0951235741376876,0.4286502599716186,284.86962890625,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1764831542969,284.8733825683594,1.0,0.2528881430625915,1.0,1.0,0.0,1.0,-1.3755457401275637,1.3755443096160889,1.4856342431812664e-06,0.9455093741416932,0.8793506026268005,0.8793506026268005,0.0,25.53107643127441,28.0,40139.14453125,0.0,208.1761779785156,1.0,281.5569152832031,284.14019775390625,297.9468688964844,300.6160583496094,293.1499938964844,293.1499938964844,281.8500061035156,38251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328864336013794,1.0,0.0,0.0,3.707822561264038,3.7078473567962646,9.173417083729872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.26611328125,0.0,1615.570556640625,1895.4371337890625,0.0,1879.316650390625,0.918864369392395,1.0,0.0,3.0,1.0,0.0
17741460,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9115190505981444,0.1823219209909439,0.1635191142559051,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9797147512435912,0.2223764061927795,0.2102590799331665,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9901498556137084,0.2638378143310547,0.1612367182970047,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9382950663566588,0.1962335109710693,0.1856097877025604,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7402269244194031,0.0968114212155342,0.4355628788471222,285.09051513671875,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20343017578125,285.0919494628906,1.0,0.2542509138584137,1.0,1.0,0.0,1.0,-1.3875740766525269,1.3875726461410522,1.5088595546330907e-06,0.9541757106781006,1.0,1.0,0.0,25.23697853088379,46.0,40084.90625,0.0,211.93348693847656,1.0,281.8430480957031,284.3487243652344,297.9165954589844,300.5086669921875,293.1499938964844,293.1499938964844,281.54998779296875,32896.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233591675758362,1.0,0.0,0.0,3.8214921951293945,3.8215174674987793,9.744493354446604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11669921875,0.0,1708.1494140625,1895.4371337890625,0.0,1799.7481689453125,0.9410519003868104,1.0,0.0,3.0,1.0,0.0
17741520,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9115190505981444,0.1823219209909439,0.1635191142559051,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9797147512435912,0.2223764061927795,0.2102590799331665,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9901498556137084,0.2638378143310547,0.1612367182970047,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9382950663566588,0.1962335109710693,0.1856097877025604,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7402269244194031,0.0968114212155342,0.4355628788471222,285.09051513671875,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.20343017578125,285.0919494628906,1.0,0.2542509138584137,1.0,1.0,0.0,1.0,-1.3875740766525269,1.3875726461410522,1.5088595546330907e-06,0.9541757106781006,1.0,1.0,0.0,25.23697853088379,46.0,40084.90625,0.0,211.93348693847656,1.0,281.8430480957031,284.3487243652344,297.9165954589844,300.5086669921875,293.1499938964844,293.1499938964844,281.54998779296875,32896.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233591675758362,1.0,0.0,0.0,3.8214921951293945,3.8215174674987793,9.744493354446604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.11669921875,0.0,1708.1494140625,1895.4371337890625,0.0,1799.7481689453125,0.9410519003868104,1.0,0.0,3.0,1.0,0.0
17741580,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8959366679191589,0.1855235546827316,0.1666503548622131,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.962084174156189,0.2247097492218017,0.2126820087432861,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9960117936134338,0.2676251232624054,0.1765801906585693,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9183658957481384,0.1985006481409073,0.1879527270793914,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7290876507759094,0.0985321998596191,0.4438547492027282,284.9179992675781,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.21875,284.9234619140625,1.0,0.2632870674133301,1.0,1.0,0.0,1.0,-1.4254069328308103,1.4254053831100464,1.5838119225008995e-06,0.9818323850631714,0.9420024156570436,0.9420024156570436,0.0,27.77350616455078,49.0,41809.36328125,0.0,232.5216827392578,1.0,281.55572509765625,284.15594482421875,298.03204345703125,300.78131103515625,293.1499938964844,293.1499938964844,281.25,36183.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383717894554138,1.0,0.0,0.0,3.837376117706299,3.837402105331421,9.825666893448215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.822265625,0.0,1753.2431640625,1895.4371337890625,0.0,1925.724609375,0.9470694661140442,1.0,0.0,3.0,1.0,0.0
17741640,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8959366679191589,0.1855235546827316,0.1666503548622131,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.962084174156189,0.2247097492218017,0.2126820087432861,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9960117936134338,0.2676251232624054,0.1765801906585693,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9183658957481384,0.1985006481409073,0.1879527270793914,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7290876507759094,0.0985321998596191,0.4438547492027282,284.9179992675781,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.21875,284.9234619140625,1.0,0.2632870674133301,1.0,1.0,0.0,1.0,-1.4254069328308103,1.4254053831100464,1.5838119225008995e-06,0.9818323850631714,0.9420024156570436,0.9420024156570436,0.0,27.77350616455078,49.0,41809.36328125,0.0,232.5216827392578,1.0,281.55572509765625,284.15594482421875,298.03204345703125,300.78131103515625,293.1499938964844,293.1499938964844,281.25,36183.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383717894554138,1.0,0.0,0.0,3.837376117706299,3.837402105331421,9.825666893448215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.822265625,0.0,1753.2431640625,1895.4371337890625,0.0,1925.724609375,0.9470694661140442,1.0,0.0,3.0,1.0,0.0
17741700,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.886475145816803,0.1869571059942245,0.1680185943841934,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9504367709159852,0.225748136639595,0.2137412279844284,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9983052015304564,0.2669753134250641,0.1853751838207245,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.9068754315376282,0.1995207965373993,0.1889921575784683,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7223140597343445,0.0993717983365058,0.4478620290756225,284.827880859375,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21051025390625,284.8119201660156,1.0,0.2677003145217895,1.0,1.0,0.0,1.0,-1.4449303150177002,1.4449286460876465,1.6235098883043977e-06,0.996199905872345,0.8614898324012756,0.8614898324012756,0.0,29.34156036376953,49.0,42983.03515625,0.0,244.18321228027344,1.0,281.2956237792969,284.0203552246094,298.0839233398437,300.9755249023437,293.1499938964844,293.1499938964844,281.25,39242.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485191226005554,1.0,0.0,0.0,3.780247688293457,3.7802734375,9.535287404105476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.02783203125,0.0,1708.0906982421875,1895.4371337890625,0.0,2012.6534423828125,0.9344289302825928,1.0,0.0,3.0,1.0,0.0
17741760,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8717660903930664,0.1883510947227478,0.1693329066038131,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9317203760147096,0.226741686463356,0.2147567123174667,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9852146506309508,0.265738695859909,0.1865445673465728,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8908011317253113,0.2005046308040619,0.1899973452091217,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7112234830856323,0.1002144441008567,0.4519740641117096,284.8497009277344,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2088928222656,284.8656616210937,1.0,0.2718774378299713,1.0,1.0,0.0,1.0,-1.4556714296340942,1.4556697607040403,1.645614133849449e-06,1.0040934085845947,0.8337564468383789,0.8337564468383789,0.0,31.56198501586914,52.0,42964.90625,0.0,254.0175323486328,1.0,281.2569885253906,284.0978698730469,298.070556640625,300.9129333496094,293.1499938964844,293.1499938964844,281.54998779296875,42727.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521958351135254,1.0,0.0,0.0,3.600737810134888,3.6007626056671143,8.651198299958196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.974609375,0.0,1528.706787109375,1895.4371337890625,0.0,2044.4783935546875,0.8997285962104797,1.0,0.0,3.0,1.0,0.0
17741820,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8512191772460938,0.1922483295202255,0.1726685017347335,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9040205478668212,0.2296382039785385,0.217370718717575,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9562363028526306,0.2660981118679046,0.1862941533327102,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8673690557479858,0.2032747119665146,0.1925250738859176,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6937360167503357,0.1023356467485427,0.4615915715694427,285.0872497558594,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2223205566406,285.0868225097656,1.0,0.2797597050666809,1.0,1.0,0.0,1.0,-1.4767125844955444,1.4767107963562012,1.689331384113757e-06,1.0193955898284912,1.0,1.0,0.0,35.724849700927734,55.0,43333.30078125,0.0,273.4176940917969,1.0,281.5426940917969,284.2920227050781,298.0438232421875,300.8273010253906,293.1499938964844,293.1499938964844,281.25,32002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434961199760437,1.0,0.0,0.0,3.7679500579833984,3.767974615097046,9.47335024648055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4033203125,0.0,1637.51953125,1895.4371337890625,0.0,1969.453125,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
17741880,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8512191772460938,0.1922483295202255,0.1726685017347335,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9040205478668212,0.2296382039785385,0.217370718717575,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9562363028526306,0.2660981118679046,0.1862941533327102,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8673690557479858,0.2032747119665146,0.1925250738859176,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6937360167503357,0.1023356467485427,0.4615915715694427,285.0872497558594,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2223205566406,285.0868225097656,1.0,0.2797597050666809,1.0,1.0,0.0,1.0,-1.4767125844955444,1.4767107963562012,1.689331384113757e-06,1.0193955898284912,1.0,1.0,0.0,35.724849700927734,55.0,43333.30078125,0.0,273.4176940917969,1.0,281.5426940917969,284.2920227050781,298.0438232421875,300.8273010253906,293.1499938964844,293.1499938964844,281.25,32002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434961199760437,1.0,0.0,0.0,3.7679500579833984,3.767974615097046,9.47335024648055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.4033203125,0.0,1637.51953125,1895.4371337890625,0.0,1969.453125,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
17741940,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8381230235099792,0.1957000792026519,0.1761233061552047,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8868776559829712,0.2322777956724167,0.2201714664697647,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9337521195411682,0.2672868072986603,0.1872394233942031,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.851915717124939,0.205821618437767,0.1952195018529892,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6822646856307983,0.104375459253788,0.4717289209365845,284.9036865234375,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2335510253906,284.9084167480469,1.0,0.2873523533344269,1.0,1.0,0.0,1.0,-1.5007613897323608,1.5007597208023071,1.74026263266569e-06,1.036939024925232,0.9120895266532898,0.9120895266532898,0.0,39.4625129699707,58.0,44755.12109375,0.0,293.5494689941406,1.0,281.2560119628906,284.09295654296875,298.1550598144531,301.0948791503906,293.1499938964844,293.1499938964844,280.95001220703125,36913.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584743499755859,1.0,0.0,0.0,3.7658231258392334,3.765848398208618,9.462657430958644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.21142578125,0.0,1672.935302734375,1895.4371337890625,0.0,2099.20458984375,0.9313886165618896,1.0,0.0,3.0,1.0,0.0
17742000,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8381230235099792,0.1957000792026519,0.1761233061552047,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8868776559829712,0.2322777956724167,0.2201714664697647,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9337521195411682,0.2672868072986603,0.1872394233942031,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.851915717124939,0.205821618437767,0.1952195018529892,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6822646856307983,0.104375459253788,0.4717289209365845,284.9036865234375,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2335510253906,284.9084167480469,1.0,0.2873523533344269,1.0,1.0,0.0,1.0,-1.5007613897323608,1.5007597208023071,1.74026263266569e-06,1.036939024925232,0.9120895266532898,0.9120895266532898,0.0,39.4625129699707,58.0,44755.12109375,0.0,293.5494689941406,1.0,281.2560119628906,284.09295654296875,298.1550598144531,301.0948791503906,293.1499938964844,293.1499938964844,280.95001220703125,36913.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584743499755859,1.0,0.0,0.0,3.7658231258392334,3.765848398208618,9.462657430958644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.21142578125,0.0,1672.935302734375,1895.4371337890625,0.0,2099.20458984375,0.9313886165618896,1.0,0.0,3.0,1.0,0.0
17742060,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8262394070625305,0.1987804174423217,0.1790094375610351,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8715057373046875,0.2346285134553909,0.2225230634212494,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9133468866348268,0.2685776352882385,0.1881708204746246,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8383464217185974,0.2081084996461868,0.1975136995315551,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.672024130821228,0.1062894612550735,0.4809583127498626,284.86456298828125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.241943359375,284.8843078613281,1.0,0.2945334613323211,1.0,1.0,0.0,1.0,-1.522000432014465,1.521998643875122,1.7860154457594035e-06,1.052386999130249,0.8169320225715637,0.8169320225715637,0.0,43.2714958190918,61.0,45531.59765625,0.0,313.1474304199219,1.0,280.9576416015625,284.078857421875,298.1804504394531,301.17974853515625,293.1499938964844,293.1499938964844,281.25,43290.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688801884651184,1.0,0.0,0.0,3.4739794731140137,3.474003314971924,8.052816724557488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.74951171875,0.0,1397.927734375,1895.4371337890625,0.0,2190.900390625,0.873391330242157,1.0,0.0,3.0,1.0,0.0
17742120,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8262394070625305,0.1987804174423217,0.1790094375610351,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8715057373046875,0.2346285134553909,0.2225230634212494,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9133468866348268,0.2685776352882385,0.1881708204746246,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8383464217185974,0.2081084996461868,0.1975136995315551,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.672024130821228,0.1062894612550735,0.4809583127498626,284.86456298828125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.241943359375,284.8843078613281,1.0,0.2945334613323211,1.0,1.0,0.0,1.0,-1.522000432014465,1.521998643875122,1.7860154457594035e-06,1.052386999130249,0.8169320225715637,0.8169320225715637,0.0,43.2714958190918,61.0,45531.59765625,0.0,313.1474304199219,1.0,280.9576416015625,284.078857421875,298.1804504394531,301.17974853515625,293.1499938964844,293.1499938964844,281.25,43290.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688801884651184,1.0,0.0,0.0,3.4739794731140137,3.474003314971924,8.052816724557488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.74951171875,0.0,1397.927734375,1895.4371337890625,0.0,2190.900390625,0.873391330242157,1.0,0.0,3.0,1.0,0.0
17742180,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8197425603866577,0.2030264884233474,0.1826278269290924,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8622247576713562,0.2379373759031295,0.2254927456378936,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9014788269996644,0.2713057398796081,0.1898785829544067,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8302608132362366,0.2112500667572021,0.2003542482852935,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6665135622024536,0.1086785495281219,0.491563469171524,285.0809936523437,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2538146972656,285.0787048339844,1.0,0.3015694916248321,1.0,1.0,0.0,1.0,-1.548095703125,1.5480939149856567,1.84327859642508e-06,1.0713657140731812,1.0,1.0,0.0,46.50848007202149,64.0,46193.55859375,0.0,334.12567138671875,1.0,281.24224853515625,284.236083984375,298.1682434082031,301.1210632324219,293.1499938964844,293.1499938964844,280.95001220703125,31067.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597996592521667,1.0,0.0,0.0,3.69102931022644,3.691052913665772,9.090510957321384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.78125,0.0,1541.972900390625,1895.4371337890625,0.0,2110.81591796875,0.9111713171005248,1.0,0.0,3.0,1.0,0.0
17742240,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8197425603866577,0.2030264884233474,0.1826278269290924,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8622247576713562,0.2379373759031295,0.2254927456378936,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9014788269996644,0.2713057398796081,0.1898785829544067,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8302608132362366,0.2112500667572021,0.2003542482852935,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6665135622024536,0.1086785495281219,0.491563469171524,285.0809936523437,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2538146972656,285.0787048339844,1.0,0.3015694916248321,1.0,1.0,0.0,1.0,-1.548095703125,1.5480939149856567,1.84327859642508e-06,1.0713657140731812,1.0,1.0,0.0,46.50848007202149,64.0,46193.55859375,0.0,334.12567138671875,1.0,281.24224853515625,284.236083984375,298.1682434082031,301.1210632324219,293.1499938964844,293.1499938964844,280.95001220703125,31067.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597996592521667,1.0,0.0,0.0,3.69102931022644,3.691052913665772,9.090510957321384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.78125,0.0,1541.972900390625,1895.4371337890625,0.0,2110.81591796875,0.9111713171005248,1.0,0.0,3.0,1.0,0.0
17742300,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8175229430198669,0.2049997299909591,0.1845975667238235,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8588101267814636,0.2395186126232147,0.2271468788385391,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8971785306930542,0.2725781500339508,0.1909117996692657,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8272976875305176,0.2127609997987747,0.2019293159246444,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6647445559501648,0.1098673269152641,0.4973452091217041,284.939697265625,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2593688964844,284.9170837402344,1.0,0.3051004707813263,1.0,1.0,0.0,1.0,-1.562518835067749,1.5625169277191162,1.875462999123556e-06,1.0818918943405151,0.932062327861786,0.932062327861786,0.0,48.02523422241211,64.0,47450.78515625,0.0,345.2738647460937,1.0,280.9959716796875,284.04473876953125,298.2646484375,301.4015808105469,293.1499938964844,293.1499938964844,280.95001220703125,33416.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693130373954773,1.0,0.0,0.0,3.740543127059937,3.740567684173584,9.336038147012004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.259765625,0.0,1616.4482421875,1895.4371337890625,0.0,2194.740478515625,0.922323763370514,1.0,0.0,3.0,1.0,0.0
17742360,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8143049478530884,0.2066695690155029,0.1862502992153167,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8545786142349243,0.2408748716115951,0.2285622358322143,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8919061422348022,0.2735441327095032,0.1917062699794769,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8235567212104797,0.2140706330537796,0.2032936364412307,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.662299394607544,0.1109570413827896,0.5026729702949524,284.90240478515625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.263427734375,284.90899658203125,1.0,0.3085663616657257,1.0,1.0,0.0,1.0,-1.575190544128418,1.5751886367797852,1.9040230654354675e-06,1.0911293029785156,0.8925424814224243,0.8925424814224243,0.0,49.70657730102539,67.0,47668.703125,0.0,356.1568908691406,1.0,280.9569091796875,284.0462341308594,298.2806701660156,301.398193359375,293.1499938964844,293.1499938964844,281.25,37158.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744423747062683,1.0,0.0,0.0,3.682352304458618,3.6823768615722656,9.04782041288854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.57373046875,0.0,1578.20361328125,1895.4371337890625,0.0,2240.38818359375,0.9129416346549988,1.0,0.0,3.0,1.0,0.0
17742420,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8098273277282715,0.2109280675649643,0.1898889541625976,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8483138680458069,0.2443273365497589,0.2316831201314926,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8837987184524536,0.2764378190040588,0.1935678571462631,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8179651498794556,0.2173483669757843,0.2062772214412689,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6591264009475708,0.1135078966617584,0.5140275955200195,285.1260681152344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27423095703125,285.1294250488281,1.0,0.3154521584510803,1.0,1.0,0.0,1.0,-1.602748990058899,1.6027469635009766,1.96701967070112e-06,1.111152172088623,1.0,1.0,0.0,52.82264709472656,55.0,48031.88671875,0.0,378.9034118652344,1.0,281.243408203125,284.24884033203125,298.2693786621094,301.3390808105469,293.1499938964844,293.1499938964844,280.95001220703125,32802.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693373560905457,1.0,0.0,0.0,3.816896677017212,3.8169217109680176,9.721069318402442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.212890625,0.0,1701.88232421875,1895.4371337890625,0.0,2194.956298828125,0.9403330683708192,1.0,0.0,3.0,1.0,0.0
17742480,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8098273277282715,0.2109280675649643,0.1898889541625976,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8483138680458069,0.2443273365497589,0.2316831201314926,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.8837987184524536,0.2764378190040588,0.1935678571462631,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8179651498794556,0.2173483669757843,0.2062772214412689,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6591264009475708,0.1135078966617584,0.5140275955200195,285.1260681152344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.27423095703125,285.1294250488281,1.0,0.3154521584510803,1.0,1.0,0.0,1.0,-1.602748990058899,1.6027469635009766,1.96701967070112e-06,1.111152172088623,1.0,1.0,0.0,52.82264709472656,55.0,48031.88671875,0.0,378.9034118652344,1.0,281.243408203125,284.24884033203125,298.2693786621094,301.3390808105469,293.1499938964844,293.1499938964844,280.95001220703125,32802.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693373560905457,1.0,0.0,0.0,3.816896677017212,3.8169217109680176,9.721069318402442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.212890625,0.0,1701.88232421875,1895.4371337890625,0.0,2194.956298828125,0.9403330683708192,1.0,0.0,3.0,1.0,0.0
17742540,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8209593892097473,0.2147805392742157,0.1935154050588607,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8586569428443909,0.2475574016571045,0.2348354160785675,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8940311074256897,0.2789815068244934,0.1954713016748428,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.827786386013031,0.2204336673021316,0.2092752307653427,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6695854663848877,0.1160146296024322,0.5252775549888611,284.946044921875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2835388183594,284.9462280273437,1.0,0.3169947266578674,1.0,1.0,0.0,1.0,-1.6302800178527832,1.6302779912948608,2.031296389759518e-06,1.131194233894348,0.9730926156044006,0.9730926156044006,0.0,51.503360748291016,43.0,49803.05078125,0.0,390.0353088378906,1.0,280.95635986328125,284.0316467285156,298.3704528808594,301.620361328125,293.1499938964844,293.1499938964844,280.6499938964844,34905.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846567034721375,1.0,0.0,0.0,3.870924472808838,3.87095046043396,9.998219638873709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9853515625,0.0,1784.441650390625,1895.4371337890625,0.0,2332.049072265625,0.9538397789001464,1.0,0.0,3.0,1.0,0.0
17742600,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8209593892097473,0.2147805392742157,0.1935154050588607,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8586569428443909,0.2475574016571045,0.2348354160785675,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8940311074256897,0.2789815068244934,0.1954713016748428,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.827786386013031,0.2204336673021316,0.2092752307653427,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6695854663848877,0.1160146296024322,0.5252775549888611,284.946044921875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2835388183594,284.9462280273437,1.0,0.3169947266578674,1.0,1.0,0.0,1.0,-1.6302800178527832,1.6302779912948608,2.031296389759518e-06,1.131194233894348,0.9730926156044006,0.9730926156044006,0.0,51.503360748291016,43.0,49803.05078125,0.0,390.0353088378906,1.0,280.95635986328125,284.0316467285156,298.3704528808594,301.620361328125,293.1499938964844,293.1499938964844,280.6499938964844,34905.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846567034721375,1.0,0.0,0.0,3.870924472808838,3.87095046043396,9.998219638873709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9853515625,0.0,1784.441650390625,1895.4371337890625,0.0,2332.049072265625,0.9538397789001464,1.0,0.0,3.0,1.0,0.0
17742660,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8428606986999512,0.2180586904287338,0.1963146924972534,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8821491599082947,0.2503597140312195,0.2373226881027221,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.918869137763977,0.280895859003067,0.1967061161994934,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8492322564125061,0.2231324464082718,0.2116646021604538,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6908193230628967,0.1183413043618202,0.5348802804946899,284.8602600097656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.289794921875,284.87420654296875,1.0,0.3148767948150635,1.0,1.0,0.0,1.0,-1.6525068283081057,1.6525046825408936,2.084055267914664e-06,1.1472928524017334,0.8575531244277954,0.8575531244277954,0.0,47.129844665527344,31.0,50801.52734375,0.0,389.9351196289063,1.0,280.6570129394531,283.9569396972656,298.395263671875,301.72198486328125,293.1499938964844,293.1499938964844,280.95001220703125,41462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795637309551239,1.0,0.0,0.0,3.669377326965332,3.6694023609161377,8.984171131487528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.87109375,0.0,1595.919189453125,1895.4371337890625,0.0,2431.60693359375,0.9140591621398926,1.0,0.0,3.0,1.0,0.0
17742720,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8428606986999512,0.2180586904287338,0.1963146924972534,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8821491599082947,0.2503597140312195,0.2373226881027221,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.918869137763977,0.280895859003067,0.1967061161994934,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8492322564125061,0.2231324464082718,0.2116646021604538,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6908193230628967,0.1183413043618202,0.5348802804946899,284.8602600097656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.289794921875,284.87420654296875,1.0,0.3148767948150635,1.0,1.0,0.0,1.0,-1.6525068283081057,1.6525046825408936,2.084055267914664e-06,1.1472928524017334,0.8575531244277954,0.8575531244277954,0.0,47.129844665527344,31.0,50801.52734375,0.0,389.9351196289063,1.0,280.6570129394531,283.9569396972656,298.395263671875,301.72198486328125,293.1499938964844,293.1499938964844,280.95001220703125,41462.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795637309551239,1.0,0.0,0.0,3.669377326965332,3.6694023609161377,8.984171131487528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.87109375,0.0,1595.919189453125,1895.4371337890625,0.0,2431.60693359375,0.9140591621398926,1.0,0.0,3.0,1.0,0.0
17742780,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8873136639595032,0.2226334512233734,0.1997801512479782,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9314348101615906,0.2542012333869934,0.2403409928083419,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.969929337501526,0.2841315865516662,0.1984504610300064,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8932600021362305,0.2267628908157348,0.2145156115293502,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7283745408058167,0.1212170124053955,0.5455687046051025,285.0893859863281,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30047607421875,285.0906066894531,1.0,0.3103880882263183,1.0,1.0,0.0,1.0,-1.6786341667175293,1.6786320209503174,2.1470862066053087e-06,1.1661492586135864,1.0,1.0,0.0,39.96780776977539,25.0,51239.44140625,0.0,383.9783325195313,1.0,280.9432678222656,284.1495666503906,298.3822937011719,301.6502380371094,293.1499938964844,293.1499938964844,280.6499938964844,32821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876631021499634,1.0,0.0,0.0,3.818148612976074,3.81817364692688,9.727448286867002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.626953125,0.0,1703.5352783203125,1895.4371337890625,0.0,2359.207763671875,0.9405251741409302,1.0,0.0,3.0,1.0,0.0
17742840,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8873136639595032,0.2226334512233734,0.1997801512479782,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9314348101615906,0.2542012333869934,0.2403409928083419,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.969929337501526,0.2841315865516662,0.1984504610300064,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8932600021362305,0.2267628908157348,0.2145156115293502,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7283745408058167,0.1212170124053955,0.5455687046051025,285.0893859863281,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.30047607421875,285.0906066894531,1.0,0.3103880882263183,1.0,1.0,0.0,1.0,-1.6786341667175293,1.6786320209503174,2.1470862066053087e-06,1.1661492586135864,1.0,1.0,0.0,39.96780776977539,25.0,51239.44140625,0.0,383.9783325195313,1.0,280.9432678222656,284.1495666503906,298.3822937011719,301.6502380371094,293.1499938964844,293.1499938964844,280.6499938964844,32821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876631021499634,1.0,0.0,0.0,3.818148612976074,3.81817364692688,9.727448286867002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.626953125,0.0,1703.5352783203125,1895.4371337890625,0.0,2359.207763671875,0.9405251741409302,1.0,0.0,3.0,1.0,0.0
17742900,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.919302761554718,0.2248280793428421,0.2017433047294616,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9652445912361144,0.2561085224151611,0.2420806288719177,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9965842366218568,0.2856995165348053,0.1995299607515335,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9254955053329468,0.2285717725753784,0.2161518186330795,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7516732215881348,0.1226858869194984,0.5515892505645752,284.9638061523437,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3065795898437,284.9442138671875,1.0,0.3084607422351837,1.0,1.0,0.0,1.0,-1.6935466527938845,1.6935445070266724,2.183620381401852e-06,1.1769425868988037,0.9742379784584044,0.9742379784584044,0.0,36.28413772583008,25.0,52601.3828125,0.0,381.6374206542969,1.0,280.6932983398437,283.97283935546875,298.46905517578125,301.9266967773437,293.1499938964844,293.1499938964844,280.6499938964844,33857.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963309288024902,1.0,0.0,0.0,3.853928804397583,3.853954553604126,9.91061597233056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1240234375,0.0,1755.176025390625,1895.4371337890625,0.0,2437.927978515625,0.9491362571716307,1.0,0.0,3.0,1.0,0.0
17742960,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9450905919075012,0.2266653180122375,0.203429564833641,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9862273931503296,0.257762461900711,0.2436421513557434,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9987659454345704,0.2875166237354278,0.1889953464269638,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9506667852401732,0.2301521003246307,0.2176360934972763,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7701749801635742,0.1240337044000625,0.5574131608009338,284.9148254394531,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.31005859375,284.9154357910156,1.0,0.3062346875667572,1.0,1.0,0.0,1.0,-1.696701169013977,1.6966989040374756,2.1913413092988776e-06,1.1791739463806152,0.9341002106666564,0.9341002106666564,0.0,33.95076370239258,43.0,52706.234375,0.0,375.9505310058594,1.0,280.6560974121094,283.9476013183594,298.4825744628906,301.9217224121094,293.1499938964844,293.1499938964844,280.3500061035156,36413.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008311986923218,1.0,0.0,0.0,3.8266656398773193,3.8266913890838623,9.770893711902318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3173828125,0.0,1741.9833984375,1895.4371337890625,0.0,2479.02734375,0.944770336151123,1.0,0.0,3.0,1.0,0.0
17743020,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9507368803024292,0.2303416877985,0.2066061198711395,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9899869561195374,0.2613288164138794,0.2469371408224105,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9987487196922302,0.293475866317749,0.1888829916715622,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9554442763328552,0.2333334237337112,0.2205464094877243,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7757922410964966,0.1266795992851257,0.5692410469055176,284.8820495605469,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.32275390625,284.89508056640625,1.0,0.3105559945106506,1.0,1.0,0.0,1.0,-1.7184054851531982,1.7184032201766968,2.2440253815148026e-06,1.1937155723571775,0.8438659906387329,0.8438659906387329,0.0,34.28361129760742,63.0,53444.43359375,0.0,389.8216552734375,1.0,280.358154296875,283.9316711425781,298.49951171875,301.9834899902344,293.1499938964844,293.1499938964844,280.6499938964844,41631.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082314133644104,1.0,0.0,0.0,3.564189910888672,3.56421422958374,8.476469020024524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.40625,0.0,1480.923583984375,1895.4371337890625,0.0,2546.916015625,0.8923066854476929,1.0,0.0,3.0,1.0,0.0
17743080,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9507368803024292,0.2303416877985,0.2066061198711395,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9899869561195374,0.2613288164138794,0.2469371408224105,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9987487196922302,0.293475866317749,0.1888829916715622,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9554442763328552,0.2333334237337112,0.2205464094877243,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7757922410964966,0.1266795992851257,0.5692410469055176,284.8820495605469,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.32275390625,284.89508056640625,1.0,0.3105559945106506,1.0,1.0,0.0,1.0,-1.7184054851531982,1.7184032201766968,2.2440253815148026e-06,1.1937155723571775,0.8438659906387329,0.8438659906387329,0.0,34.28361129760742,63.0,53444.43359375,0.0,389.8216552734375,1.0,280.358154296875,283.9316711425781,298.49951171875,301.9834899902344,293.1499938964844,293.1499938964844,280.6499938964844,41631.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082314133644104,1.0,0.0,0.0,3.564189910888672,3.56421422958374,8.476469020024524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.40625,0.0,1480.923583984375,1895.4371337890625,0.0,2546.916015625,0.8923066854476929,1.0,0.0,3.0,1.0,0.0
